Date & Time,TRASAR Dose (ppm),Temperature (°F),Conductivity (µS/cm),pH,ORP (mV),Steel Corr. Rate (mpy),Copper Corr. Rate (mpy),Tagged Poly Dose (ppm),Nalco Scale Index,3D scale polymer consumption (%),NDM Scale Mass (ug),NDM Scale Rate (ug/h),NDM Water Temp (°F),Nalco Bio-Index,Turbidity (NTU),Background Channel (ppm),Cell Fouling (%),Flow Status,Interlock Status,Digital Input 3,Digital Input 4,4-20mA Input 1,4-20mA Input 2,TRASAR Relay Status,TRASAR Relay On Time (min),Tagged Poly Relay Status,Tagged Poly Relay On Time (min),Bioreporter Relay Status,Bioreporter Relay On Time (min),Oxidizing Biocide Relay Status,Ox Bio Relay On Time (min),Nonoxidizing Biocide Relay Status,Nonox Bio Relay On Time (min),Blowdown Relay Status,Blowdown Relay On Time (min),pH Relay Status,pH Relay On Time (min)
12/14/2016 0:00,986.31,98.56,825.85,8.16,115,0.15,0.02,0,-999,-999,0,0,0,0,0.5,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 0:15,975.62,98.47,818.14,8.14,119,0.15,0.02,0,-999,-999,0,0,0,0,1.1,0,0,1,1,0,0,0,0,129,0,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 0:30,1021.79,99.09,851.04,8.18,123,0.14,0.02,0,-999,-999,0,0,0,0,0.38,0,0,1,1,0,0,0,0,129,15,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 0:45,1019.8,98.93,849.37,8.18,127,0.14,0.02,0,-999,-999,0,0,0,0,0.32,0,0,1,1,0,0,0,0,128,16,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 1:00,1007.55,98.56,841.6,8.16,130,0.14,0.02,0,-999,-999,0,0,0,0,0.47,0,0,1,1,0,0,0,0,128,16,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 1:15,993.45,98.6,835.32,8.16,133,0.14,0.02,0,-999,-999,0,0,0,0,0.53,0,0,1,1,0,0,0,0,128,16,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 1:30,978.93,99.01,826.57,8.14,129,0.15,0.02,0,-999,-999,0,0,0,0,0.57,0,0,1,1,0,0,0,0,128,16,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 1:45,1003.01,98.93,844.71,8.18,124,0.15,0.02,0,-999,-999,0,0,0,0,0.51,0,0,1,1,0,0,0,0,129,27,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 2:00,1024.99,99.09,855.95,8.17,123,0.14,0.02,0,-999,-999,0,0,0,0,0.19,0,0,1,1,0,0,0,0,128,34,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 2:15,1011.79,98.93,845.08,8.15,124,0.14,0.02,0,-999,-999,0,0,0,0,0.53,0,0,1,1,0,0,0,0,128,34,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 2:30,997.39,98.93,834.51,8.14,124,0.14,0.02,0,-999,-999,0,0,0,0,0.47,0,0,1,1,0,0,0,0,128,34,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 2:45,986.68,98.93,829.86,8.12,126,0.14,0.02,0,-999,-999,0,0,0,0,0.39,0,0,1,1,0,0,0,0,128,34,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 3:00,976.85,98.68,819.79,8.09,129,0.14,0.02,0,-999,-999,0,0,0,0,0.57,0,0,1,1,0,0,0,0,128,34,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 3:15,1012.84,98.27,840.44,8.13,128,0.14,0.02,0,-999,-999,0,0,0,0,0.7,0,0,1,1,0,0,0,0,129,48,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 3:30,1023,98.93,849.55,8.13,126,0.14,0.02,0,-999,-999,0,0,0,0,0.43,0,0,1,1,0,0,0,0,128,52,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 3:45,1011.55,99.05,843.55,8.11,100,0.14,0.02,0,-999,-999,0,0,0,0,0.34,0,0,1,1,0,0,0,0,128,52,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 4:00,998.39,98.6,829.89,8.1,91,0.15,0.02,0,-999,-999,0,0,0,0,0.45,0,0,1,1,0,0,0,0,128,52,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 4:15,988.87,98.15,821.83,8.08,87,0.15,0.02,0,-999,-999,0,0,0,0,0.37,0,0,1,1,0,0,0,0,128,52,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 4:30,976.37,99.05,820.74,8.04,88,0.13,0.02,0,-999,-999,0,0,0,0,0.27,0,0,1,1,0,0,0,0,128,52,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 4:45,1008.83,99.3,842.39,8.06,84,0.13,0.02,0,-999,-999,0,0,0,0,0.73,0,0,1,1,0,0,0,0,129,64,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 5:00,1025.26,99.34,851.25,8.05,82,0.14,0.02,0,-999,-999,0,0,0,0,0.45,0,0,1,1,0,0,0,0,128,69,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 5:15,1013.52,99.34,848.27,8.02,86,0.14,0.02,0,-999,-999,0,0,0,0,0.46,0,0,1,1,0,0,0,0,128,69,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 5:30,997.09,99.26,836.9,8.03,86,0.16,0.02,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,128,69,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 5:45,986.69,99.05,830.99,8.04,87,0.16,0.02,0,-999,-999,0,0,0,0,0.5,0,0,1,1,0,0,0,0,128,69,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 6:00,974.41,98.93,824.07,8.04,91,0.1,0.02,0,-999,-999,0,0,0,0,0.97,0,0,1,1,0,0,0,0,129,71,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 6:15,1024.57,99.26,857.02,8.09,92,0.1,0.02,0,-999,-999,0,0,0,0,0.95,0,0,1,1,0,0,0,0,129,86,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 6:30,1019.05,99.05,850.22,8.08,92,0.16,0.02,0,-999,-999,0,0,0,0,0.35,0,0,1,1,0,0,0,0,128,86,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 6:45,1005.95,98.89,842.21,8.05,95,0.16,0.02,0,-999,-999,0,0,0,0,0.26,0,0,1,1,0,0,0,0,128,86,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 7:00,993.94,99.09,835.22,8.02,96,0.14,0.02,0,-999,-999,0,0,0,0,0.51,0,0,1,1,0,0,0,0,128,86,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 7:15,980.95,99.21,828.29,8.03,96,0.14,0.02,0,-999,-999,0,0,0,0,0.53,0,0,1,1,0,0,0,0,128,86,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 7:30,984.88,99.09,829.23,8.03,99,0.15,0.02,0,-999,-999,0,0,0,0,0.6,0,0,1,1,0,0,0,0,129,91,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 7:45,1029.02,99.13,856.34,8.1,96,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 8:00,1016.48,99.17,849.29,8.07,95,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 8:15,1007.54,99.3,848.55,8.04,95,0.15,0.02,0,-999,-999,0,0,0,0,0.03,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 8:30,994.31,99.21,837.17,8.01,96,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 8:45,984.64,99.75,836.22,7.97,97,0.15,0.02,0,-999,-999,0,0,0,0,0.03,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 9:00,978.13,100.08,824.77,7.87,105,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,0,64,0,0,0
12/14/2016 9:15,1002.42,100.65,836.06,7.8,332,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,115,128,0,0,0,0,0,129,15,64,0,0,0
12/14/2016 9:30,1026.97,101.1,847.11,7.71,374,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,121,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 9:45,1017.7,100.9,840.9,7.65,337,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,121,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 10:00,1008.01,100.9,834.7,7.63,276,0.11,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,121,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 10:15,996.76,101.06,825.01,7.61,215,0.11,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,121,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 10:30,986.49,101.23,818.78,7.62,178,0.11,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,121,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 10:45,974.76,101.06,807.56,7.63,161,0.11,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,121,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 11:00,1018.24,101.15,835.13,7.69,145,0.1,0.02,0,-999,-999,0,0,0,0,0.27,0,0,1,1,0,0,0,0,129,136,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 11:15,1022.95,101.23,838.15,7.69,137,0.1,0.02,0,-999,-999,0,0,0,0,0.11,0,0,1,1,0,0,0,0,128,138,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 11:30,1010.28,101.1,827.66,7.72,133,0.1,0.02,0,-999,-999,0,0,0,0,0.25,0,0,1,1,0,0,0,0,128,138,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 11:45,997.12,101.15,818.79,7.73,128,0.1,0.02,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,138,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 12:00,988.75,101.1,812.66,7.74,124,0.11,0.02,0,-999,-999,0,0,0,0,0.29,0,0,1,1,0,0,0,0,128,138,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 12:15,975.95,101.15,804.29,7.75,121,0.11,0.03,0,-999,-999,0,0,0,0,0.38,0,0,1,1,0,0,0,0,128,138,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 12:30,1012.05,101.23,828.96,7.8,116,0.1,0.03,0,-999,-999,0,0,0,0,0.46,0,0,1,1,0,0,0,0,129,152,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 12:45,1027.23,101.19,836.52,7.81,113,0.1,0.02,0,-999,-999,0,0,0,0,0.22,0,0,1,1,0,0,0,0,128,156,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 13:00,1014.56,101.19,830.11,7.79,114,0.14,0.02,0,-999,-999,0,0,0,0,0.28,0,0,1,1,0,0,0,0,128,156,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 13:15,1001.38,101.02,819.27,7.79,108,0.14,0.02,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,156,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 13:30,989.01,100.94,812.77,7.79,105,0.12,0.02,0,-999,-999,0,0,0,0,0.06,0,0,1,1,0,0,0,0,128,156,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 13:45,978.09,100.78,805.59,7.76,106,0.12,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,156,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 14:00,1008.96,100.57,822.1,7.8,109,0.13,0.02,0,-999,-999,0,0,0,0,0.38,0,0,1,1,0,0,0,0,129,168,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 14:15,1028.78,101.02,833.5,7.84,115,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 14:30,1013.73,101.1,827.83,7.82,119,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 14:45,999.2,101.1,821.53,7.82,121,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 15:00,986,101.27,812.63,7.82,117,0.12,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 15:15,976.32,101.27,808.96,7.82,114,0.12,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 15:30,1007.11,101.19,822.7,7.86,113,0.12,0.02,0,-999,-999,0,0,0,0,0.3,0,0,1,1,0,0,0,0,129,184,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 15:45,1027.48,101.23,835.67,7.87,109,0.12,0.03,0,-999,-999,0,0,0,0,0.07,0,0,1,1,0,0,0,0,128,190,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 16:00,1015.43,101.27,829.42,7.85,109,0.15,0.03,0,-999,-999,0,0,0,0,0.13,0,0,1,1,0,0,0,0,128,190,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 16:15,998.87,101.23,819.25,7.83,110,0.15,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,190,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 16:30,985.96,101.39,813.36,7.82,108,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,190,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 16:45,977.51,101.56,805.51,7.83,105,0.13,0.02,0,-999,-999,0,0,0,0,0.21,0,0,1,1,0,0,0,0,128,190,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 17:00,1011.94,101.23,826.82,7.9,108,0.14,0.02,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,129,202,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 17:15,1024.57,101.39,832.41,7.91,110,0.14,0.02,0,-999,-999,0,0,0,0,0.11,0,0,1,1,0,0,0,0,128,206,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 17:30,1009.85,101.19,826.39,7.9,111,0.12,0.02,0,-999,-999,0,0,0,0,0.08,0,0,1,1,0,0,0,0,128,206,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 17:45,998.31,101.23,820.92,7.87,113,0.12,0.03,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,206,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 18:00,985.2,101.23,812.47,7.86,112,0.13,0.03,0,-999,-999,0,0,0,0,0.12,0,0,1,1,0,0,0,0,128,206,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 18:15,981.94,99.83,798.36,7.87,114,0.13,0.03,0,-999,-999,0,0,0,0,0.13,0,0,1,1,0,0,0,0,129,211,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 18:30,1031.05,99.75,829.14,7.92,117,0.14,0.03,0,-999,-999,0,0,0,0,0.27,0,0,1,1,0,0,0,0,128,223,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 18:45,1020.65,100.9,831.93,7.91,124,0.14,0.02,0,-999,-999,0,0,0,0,0.4,0,0,1,1,0,0,0,0,128,223,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 19:00,1005.04,101.06,821.09,7.9,127,0.14,0.02,0,-999,-999,0,0,0,0,0.48,0,0,1,1,0,0,0,0,128,223,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 19:15,990.82,100.86,811.58,7.89,131,0.14,0.02,0,-999,-999,0,0,0,0,0.47,0,0,1,1,0,0,0,0,128,223,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 19:30,977.5,100.57,804.53,7.9,133,0.1,0.02,0,-999,-999,0,0,0,0,0.29,0,0,1,1,0,0,0,0,128,223,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 19:45,974.46,99.95,796.97,7.87,143,0.1,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,235,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 20:00,1032.1,98.56,821.35,7.99,151,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,248,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 20:15,1047.9,95.85,801.98,8.03,157,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,248,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 20:30,1030.94,101.6,844.22,7.95,131,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,248,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 20:45,1019.79,101.85,839.26,7.9,122,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,248,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 21:00,1007.76,101.72,824.97,7.87,124,0.14,0.03,0,-999,-999,0,0,0,0,0.49,0,0,1,1,0,0,0,0,128,248,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 21:15,994.11,99.99,808.45,7.87,122,0.14,0.02,0,-999,-999,0,0,0,0,0.23,0,0,1,1,0,0,0,0,128,248,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 21:30,981.75,100.28,806.26,7.86,123,0.13,0.02,0,-999,-999,0,0,0,0,0.39,0,0,1,1,0,0,0,0,128,248,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 21:45,990.89,101.02,814.49,7.87,127,0.13,0.02,0,-999,-999,0,0,0,0,0.69,0,0,1,1,0,0,0,0,129,254,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 22:00,1026,100.24,833.47,7.92,124,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,263,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 22:15,1012.69,100.57,825.76,7.88,123,0.13,0.02,0,-999,-999,0,0,0,0,0.12,0,0,1,1,0,0,0,0,128,263,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 22:30,1001.03,100.9,822.2,7.86,124,0.14,0.02,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,128,263,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 22:45,990.85,100.82,814.23,7.86,127,0.14,0.02,0,-999,-999,0,0,0,0,0.19,0,0,1,1,0,0,0,0,128,263,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 23:00,978.48,101.39,808.57,7.84,131,0.14,0.02,0,-999,-999,0,0,0,0,0.43,0,0,1,1,0,0,0,0,128,263,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 23:15,1003.82,101.72,825.67,7.86,133,0.14,0.02,0,-999,-999,0,0,0,0,0.23,0,0,1,1,0,0,0,0,129,274,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 23:30,1025.39,101.31,836.61,7.88,135,0.13,0.02,0,-999,-999,0,0,0,0,0.43,0,0,1,1,0,0,0,0,128,280,128,0,0,0,0,0,128,25,64,0,0,0
12/14/2016 23:45,1010.01,101.15,827.96,7.89,141,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,280,128,0,0,0,0,0,128,25,64,0,0,0
12/15/2016 0:00,1000.05,101.19,824.03,7.89,144,0.12,0.02,0,-999,-999,0,0,0,0,0.48,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 0:15,987.26,101.23,813.99,7.87,145,0.12,0.02,0,-999,-999,0,0,0,0,0.5,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 0:30,975.21,101.1,805.78,7.87,145,0.14,0.02,0,-999,-999,0,0,0,0,0.83,0,0,1,1,0,0,0,0,129,0,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 0:45,1020.82,100.57,829.74,7.94,142,0.14,0.02,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,129,15,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 1:00,1023.69,99.62,823.86,7.97,144,0.14,0.02,0,-999,-999,0,0,0,0,0.84,0,0,1,1,0,0,0,0,128,16,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 1:15,1005.5,97.28,792.82,8,155,0.14,0.02,0,-999,-999,0,0,0,0,0.76,0,0,1,1,0,0,0,0,128,16,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 1:30,990.51,95.32,763.74,8.01,163,0.13,0.02,0,-999,-999,0,0,0,0,0.65,0,0,1,1,0,0,0,0,128,16,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 1:45,979.21,94,749.05,8.02,168,0.13,0.02,0,-999,-999,0,0,0,0,0.67,0,0,1,1,0,0,0,0,128,16,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 2:00,977.62,92.94,749.27,8.05,173,0.13,0.02,0,-999,-999,0,0,0,0,0.5,0,0,1,1,0,0,0,0,129,27,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 2:15,1019.84,91.96,771.5,8.13,175,0.13,0.02,0,-999,-999,0,0,0,0,0.04,0,0,1,1,0,0,0,0,129,42,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 2:30,1047.04,90.77,790.62,8.17,177,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 2:45,1038.18,89.91,785.1,8.18,179,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 3:00,1022.63,88.77,782.78,8.21,181,0.12,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 3:15,1009.94,87.95,775.96,8.2,183,0.12,0.01,0,-999,-999,0,0,0,0,0.31,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 3:30,996.33,87.14,766.02,8.18,187,0.14,0.01,0,-999,-999,0,0,0,0,0.31,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 3:45,982.74,86.28,761.49,8.17,190,0.14,0.01,0,-999,-999,0,0,0,0,0.35,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 4:00,970.96,85.63,756.52,8.17,192,0.12,0.01,0,-999,-999,0,0,0,0,0.35,0,0,1,1,0,0,0,0,129,50,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 4:15,1006.27,85.14,774.83,8.19,196,0.12,0.01,0,-999,-999,0,0,0,0,0.18,0,0,1,1,0,0,0,0,129,65,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 4:30,1045.51,84.4,792.62,8.22,198,0.12,0.01,0,-999,-999,0,0,0,0,0.03,0,0,1,1,0,0,0,0,128,70,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 4:45,1043.1,83.71,793.37,8.22,200,0.12,0.01,0,-999,-999,0,0,0,0,0.25,0,0,1,1,0,0,0,0,128,70,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 5:00,1031.05,83.06,782.39,8.21,201,0.12,0.01,0,-999,-999,0,0,0,0,0.25,0,0,1,1,0,0,0,0,128,70,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 5:15,1018.45,82.41,777.53,8.21,203,0.12,0.01,0,-999,-999,0,0,0,0,0.34,0,0,1,1,0,0,0,0,128,70,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 5:30,1004.96,81.84,768.5,8.21,204,0.11,0.01,0,-999,-999,0,0,0,0,0.28,0,0,1,1,0,0,0,0,128,70,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 5:45,995.45,81.31,764.65,8.2,206,0.11,0.01,0,-999,-999,0,0,0,0,0.27,0,0,1,1,0,0,0,0,128,70,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 6:00,982.17,80.74,756.25,8.21,208,0.11,0.01,0,-999,-999,0,0,0,0,0.19,0,0,1,1,0,0,0,0,128,70,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 6:15,974.03,80.17,751.99,8.21,210,0.12,0.01,0,-999,-999,0,0,0,0,0.48,0,0,1,1,0,0,0,0,129,78,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 6:30,1012.58,79.64,774.43,8.25,211,0.12,0.01,0,-999,-999,0,0,0,0,0.37,0,0,1,1,0,0,0,0,129,93,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 6:45,1047.89,79.15,791.15,8.3,212,0.11,0.01,0,-999,-999,0,0,0,0,0.1,0,0,1,1,0,0,0,0,128,97,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 7:00,1044.67,78.7,794.43,8.29,211,0.11,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,97,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 7:15,1028.83,86.44,794.29,8.17,188,0.11,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,97,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 7:30,1017.25,99.13,841.39,8,169,0.11,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,97,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 7:45,1007.55,101.15,825.08,7.93,163,0.12,0.01,0,-999,-999,0,0,0,0,0.06,0,0,1,1,0,0,0,0,128,97,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 8:00,995.35,101.23,816.53,7.89,159,0.12,0.02,0,-999,-999,0,0,0,0,0.08,0,0,1,1,0,0,0,0,128,97,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 8:15,986.57,101.6,810.53,7.86,154,0.14,0.02,0,-999,-999,0,0,0,0,0.23,0,0,1,1,0,0,0,0,128,97,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 8:30,975.81,100.94,805.57,7.86,156,0.14,0.02,0,-999,-999,0,0,0,0,0.49,0,0,1,1,0,0,0,0,129,99,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 8:45,1024.26,101.27,838.23,7.91,153,0.15,0.02,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,129,114,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 9:00,1025.77,101.72,838.28,7.86,153,0.15,0.02,0,-999,-999,0,0,0,0,0.18,0,0,1,1,0,0,0,0,128,114,128,0,0,0,0,0,128,0,64,0,0,0
12/15/2016 9:15,1010.11,101.06,825.26,7.8,357,0.1,0.02,0,-999,-999,0,0,0,0,0.28,0,0,1,1,0,0,0,0,128,114,128,0,0,0,0,0,129,15,64,0,0,0
12/15/2016 9:30,996.02,101.56,821.78,7.72,407,0.1,0.02,0,-999,-999,0,0,0,0,0.29,0,0,1,1,0,0,0,0,128,114,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 9:45,983.39,101.23,812.16,7.66,398,0.15,0.02,0,-999,-999,0,0,0,0,0.49,0,0,1,1,0,0,0,0,128,114,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 10:00,984.53,101.19,813.75,7.64,363,0.15,0.02,0,-999,-999,0,0,0,0,1.07,0,0,1,1,0,0,0,0,129,119,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 10:15,1030.64,101.72,839.5,7.68,318,0.13,0.02,0,-999,-999,0,0,0,0,0.41,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 10:30,1017.66,101.56,829.69,7.66,283,0.13,0.02,0,-999,-999,0,0,0,0,0.37,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 10:45,1003.19,100.94,817.3,7.67,260,0.12,0.02,0,-999,-999,0,0,0,0,0.34,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 11:00,992.66,98.72,797.66,7.71,248,0.12,0.02,0,-999,-999,0,0,0,0,0.52,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 11:15,995.52,96.55,779.31,7.75,247,0.11,0.02,0,-999,-999,0,0,0,0,0.44,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 11:30,996.18,95.32,763.64,7.77,249,0.11,0.02,0,-999,-999,0,0,0,0,0.45,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 11:45,997.03,94.5,758.38,7.78,253,0.11,0.02,0,-999,-999,0,0,0,0,0.46,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 12:00,998.19,93.76,756.79,7.79,253,0.11,0.02,0,-999,-999,0,0,0,0,0.53,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 12:15,998.04,93.02,752.8,7.8,254,0.1,0.02,0,-999,-999,0,0,0,0,0.51,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 12:30,998.03,92.37,753.2,7.81,254,0.1,0.02,0,-999,-999,0,0,0,0,0.51,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 12:45,998.09,91.88,753.89,7.81,255,0.12,0.02,0,-999,-999,0,0,0,0,0.37,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 13:00,996.01,93.23,759.94,7.78,243,0.12,0.02,0,-999,-999,0,0,0,0,0.11,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 13:15,996.37,102.38,822.31,7.72,211,0.11,0.02,0,-999,-999,0,0,0,0,0.61,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 13:30,992.6,101.52,817.85,7.73,189,0.11,0.03,0,-999,-999,0,0,0,0,0.32,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 13:45,986.86,101.97,816.94,7.72,173,0.12,0.03,0,-999,-999,0,0,0,0,0.37,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 14:00,981.53,101.43,810.69,7.73,163,0.12,0.03,0,-999,-999,0,0,0,0,0.52,0,0,1,1,0,0,0,0,128,130,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 14:15,977.23,101.23,810.23,7.72,159,0.12,0.03,0,-999,-999,0,0,0,0,1.07,0,0,1,1,0,0,0,0,129,133,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 14:30,1033.8,101.89,842.66,7.75,156,0.12,0.03,0,-999,-999,0,0,0,0,0.46,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 14:45,1025.17,101.52,834.5,7.75,155,0.12,0.03,0,-999,-999,0,0,0,0,0.47,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 15:00,1021.02,101.52,837.23,7.75,152,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 15:15,1018.17,101.85,837.27,7.74,153,0.12,0.03,0,-999,-999,0,0,0,0,0.55,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 15:30,1012.03,101.68,831.17,7.73,148,0.12,0.03,0,-999,-999,0,0,0,0,0.51,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 15:45,1010.78,101.76,829.23,7.73,145,0.13,0.03,0,-999,-999,0,0,0,0,0.47,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 16:00,1004.7,101.56,824.7,7.73,148,0.13,0.03,0,-999,-999,0,0,0,0,0.47,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 16:15,999.85,101.56,819.67,7.71,153,0.13,0.03,0,-999,-999,0,0,0,0,0.49,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 16:30,993.18,101.52,813.97,7.7,153,0.13,0.03,0,-999,-999,0,0,0,0,0.42,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 16:45,988.92,100.24,805.25,7.71,154,0.13,0.03,0,-999,-999,0,0,0,0,0.48,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 17:00,981.93,101.93,813.62,7.71,154,0.13,0.03,0,-999,-999,0,0,0,0,0.59,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 17:15,976.83,101.89,807.39,7.7,155,0.13,0.03,0,-999,-999,0,0,0,0,0.86,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 17:30,1001.68,101.35,821.44,7.74,154,0.13,0.03,0,-999,-999,0,0,0,0,1.33,0,0,1,1,0,0,0,0,129,151,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 17:45,1032.59,102.3,840.63,7.75,138,0.13,0.03,0,-999,-999,0,0,0,0,0.7,0,0,1,1,0,0,0,0,128,157,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 18:00,1023.28,101.89,836.57,7.73,129,0.13,0.03,0,-999,-999,0,0,0,0,0.81,0,0,1,1,0,0,0,0,128,157,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 18:15,1015.85,101.56,831.7,7.73,122,0.13,0.03,0,-999,-999,0,0,0,0,0.43,0,0,1,1,0,0,0,0,128,157,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 18:30,1007.67,101.23,822.42,7.72,114,0.13,0.03,0,-999,-999,0,0,0,0,0.64,0,0,1,1,0,0,0,0,128,157,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 18:45,999.54,101.31,817.5,7.71,112,0.13,0.03,0,-999,-999,0,0,0,0,0.57,0,0,1,1,0,0,0,0,128,157,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 19:00,991.35,101.23,812.16,7.7,110,0.13,0.03,0,-999,-999,0,0,0,0,0.53,0,0,1,1,0,0,0,0,128,157,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 19:15,981.7,101.19,809.45,7.7,105,0.15,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,157,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 19:30,975.19,101.1,801.41,7.7,106,0.15,0.03,0,-999,-999,0,0,0,0,1.32,0,0,1,1,0,0,0,0,129,158,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 19:45,1026.92,100.98,832.92,7.78,113,0.1,0.03,0,-999,-999,0,0,0,0,0.63,0,0,1,1,0,0,0,0,128,172,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 20:00,1009.71,100.57,822.32,7.78,117,0.1,0.03,0,-999,-999,0,0,0,0,0.65,0,0,1,1,0,0,0,0,128,172,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 20:15,997.5,100.9,816.34,7.76,116,0.15,0.03,0,-999,-999,0,0,0,0,0.42,0,0,1,1,0,0,0,0,128,172,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 20:30,982.95,101.23,807.38,7.75,110,0.15,0.03,0,-999,-999,0,0,0,0,0.67,0,0,1,1,0,0,0,0,128,172,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 20:45,1012.37,100.9,820.48,7.8,107,0.1,0.03,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,129,186,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 21:00,1008.96,100.78,820.68,7.82,108,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,188,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 21:15,993.25,101.56,814.32,7.79,108,0.16,0.03,0,-999,-999,0,0,0,0,0.36,0,0,1,1,0,0,0,0,128,188,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 21:30,982.38,101.06,801.67,7.78,109,0.16,0.03,0,-999,-999,0,0,0,0,0.67,0,0,1,1,0,0,0,0,129,192,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 21:45,1031.54,101.1,836.31,7.85,110,0.13,0.03,0,-999,-999,0,0,0,0,0.08,0,0,1,1,0,0,0,0,128,206,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 22:00,1007.85,101.72,819.4,7.83,110,0.13,0.03,0,-999,-999,0,0,0,0,0.31,0,0,1,1,0,0,0,0,128,206,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 22:15,989.25,101.23,807.07,7.85,109,0.15,0.03,0,-999,-999,0,0,0,0,0.55,0,0,1,1,0,0,0,0,128,206,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 22:30,992.12,101.19,814.67,7.89,111,0.15,0.03,0,-999,-999,0,0,0,0,1.03,0,0,1,1,0,0,0,0,129,214,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 22:45,1030.1,101.72,834.84,7.94,110,0.14,0.03,0,-999,-999,0,0,0,0,0.32,0,0,1,1,0,0,0,0,128,225,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 23:00,1007.14,101.19,818.35,7.91,111,0.14,0.03,0,-999,-999,0,0,0,0,0.69,0,0,1,1,0,0,0,0,128,225,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 23:15,981.35,101.27,803.23,7.9,120,0.13,0.03,0,-999,-999,0,0,0,0,0.72,0,0,1,1,0,0,0,0,128,225,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 23:30,1003.54,101.56,818.53,7.93,121,0.13,0.03,0,-999,-999,0,0,0,0,0.93,0,0,1,1,0,0,0,0,129,237,128,0,0,0,0,0,128,24,64,0,0,0
12/15/2016 23:45,1017.81,101.06,824.47,7.93,121,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,244,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 0:00,994.52,101.56,814.76,7.9,130,0.1,0.03,0,-999,-999,0,0,0,0,0.26,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 0:15,973.37,101.6,798.93,7.89,133,0.16,0.03,0,-999,-999,0,0,0,0,0.97,0,0,1,1,0,0,0,0,129,2,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 0:30,1019.96,101.1,826.15,7.94,134,0.16,0.02,0,-999,-999,0,0,0,0,1.02,0,0,1,1,0,0,0,0,129,17,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 0:45,1010.44,100.98,814.5,7.93,135,0.12,0.02,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,18,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 1:00,984.92,100.86,801.69,7.9,137,0.12,0.02,0,-999,-999,0,0,0,0,0.58,0,0,1,1,0,0,0,0,128,18,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 1:15,999.59,101.15,808.29,7.93,137,0.23,0.02,0,-999,-999,0,0,0,0,0.95,0,0,1,1,0,0,0,0,129,30,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 1:30,1027.94,99.75,822.12,8,138,0.23,0.02,0,-999,-999,0,0,0,0,0.4,0,0,1,1,0,0,0,0,128,40,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 1:45,998.31,100.86,813.16,8,138,0.13,0.02,0,-999,-999,0,0,0,0,0.65,0,0,1,1,0,0,0,0,128,40,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 2:00,981.52,100.73,804.86,7.99,141,0.13,0.03,0,-999,-999,0,0,0,0,0.78,0,0,1,1,0,0,0,0,129,45,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 2:15,1020.77,100.57,819.61,8.05,138,0.14,0.03,0,-999,-999,0,0,0,0,0.66,0,0,1,1,0,0,0,0,129,59,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 2:30,1004.66,100.78,811.38,8.02,136,0.14,0.02,0,-999,-999,0,0,0,0,0.25,0,0,1,1,0,0,0,0,128,61,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 2:45,983.83,101.1,802.29,7.97,136,0.12,0.02,0,-999,-999,0,0,0,0,0.61,0,0,1,1,0,0,0,0,128,61,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 3:00,1008.16,100.57,817.13,8.02,135,0.12,0.02,0,-999,-999,0,0,0,0,0.79,0,0,1,1,0,0,0,0,129,73,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 3:15,1015.25,101.23,823.55,8.01,135,0.14,0.02,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,80,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 3:30,992.2,101.1,807.78,7.98,134,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,80,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 3:45,985.31,100.57,798.49,7.96,138,0.14,0.02,0,-999,-999,0,0,0,0,0.15,0,0,1,1,0,0,0,0,129,86,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 4:00,1024.13,100.9,826.02,7.99,138,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,101,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 4:15,1008.7,100.9,812.7,7.95,138,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,102,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 4:30,982.78,100.41,793.68,7.94,138,0.15,0.02,0,-999,-999,0,0,0,0,0.45,0,0,1,1,0,0,0,0,128,102,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 4:45,995.11,100.53,802.67,7.96,144,0.1,0.02,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,129,113,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 5:00,1025.53,100.41,818.94,8.03,144,0.1,0.02,0,-999,-999,0,0,0,0,0.42,0,0,1,1,0,0,0,0,128,124,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 5:15,993.97,100.61,804.36,7.98,147,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,124,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 5:30,976.08,100.57,788.44,7.96,149,0.14,0.02,0,-999,-999,0,0,0,0,1.07,0,0,1,1,0,0,0,0,129,128,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 5:45,1014.34,100.57,811.56,8,148,0.14,0.02,0,-999,-999,0,0,0,0,0.87,0,0,1,1,0,0,0,0,129,143,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 6:00,1011.96,100.69,809.53,7.99,146,0.14,0.02,0,-999,-999,0,0,0,0,0.6,0,0,1,1,0,0,0,0,128,147,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 6:15,983.78,100.57,792.95,7.96,147,0.14,0.02,0,-999,-999,0,0,0,0,0.65,0,0,1,1,0,0,0,0,128,147,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 6:30,1001.86,100.57,802.97,7.99,152,0.14,0.02,0,-999,-999,0,0,0,0,1.15,0,0,1,1,0,0,0,0,129,159,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 6:45,1016.24,100.98,814.29,8.01,152,0.15,0.02,0,-999,-999,0,0,0,0,0.56,0,0,1,1,0,0,0,0,128,168,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 7:00,991.28,101.06,798.51,7.96,152,0.15,0.02,0,-999,-999,0,0,0,0,0.56,0,0,1,1,0,0,0,0,128,168,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 7:15,986.14,100.73,794.51,7.97,154,0.14,0.02,0,-999,-999,0,0,0,0,0.31,0,0,1,1,0,0,0,0,129,176,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 7:30,1023.07,100.82,813.69,8.01,151,0.14,0.02,0,-999,-999,0,0,0,0,0.09,0,0,1,1,0,0,0,0,129,192,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 7:45,1008.6,101.06,810.91,7.98,150,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,193,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 8:00,973.74,100.9,789.26,7.95,153,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,193,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 8:15,1010.44,101.02,809.75,7.99,152,0.14,0.02,0,-999,-999,0,0,0,0,0.69,0,0,1,1,0,0,0,0,129,208,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 8:30,1013.84,100.9,810.31,7.99,151,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,213,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 8:45,975.3,100.86,786.75,7.96,153,0.14,0.02,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,128,213,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 9:00,1000.62,101.23,802.83,7.99,149,0.14,0.02,0,-999,-999,0,0,0,0,0.57,0,0,1,1,0,0,0,0,129,225,128,0,0,0,0,0,128,0,64,0,0,0
12/16/2016 9:15,1022.02,100.9,811.51,7.94,359,0.13,0.02,0,-999,-999,0,0,0,0,0.31,0,0,1,1,0,0,0,0,128,234,128,0,0,0,0,0,129,15,64,0,0,0
12/16/2016 9:30,984.77,100.82,792.5,7.86,407,0.13,0.03,0,-999,-999,0,0,0,0,0.15,0,0,1,1,0,0,0,0,128,234,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 9:45,989.08,100.9,796.18,7.83,391,0.1,0.03,0,-999,-999,0,0,0,0,0.72,0,0,1,1,0,0,0,0,129,245,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 10:00,1028.68,101.27,821.43,7.83,340,0.1,0.02,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,128,256,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 10:15,988.72,100.69,792.29,7.8,287,0.12,0.02,0,-999,-999,0,0,0,0,0.4,0,0,1,1,0,0,0,0,128,256,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 10:30,995.38,101.56,800.52,7.83,240,0.12,0.02,0,-999,-999,0,0,0,0,0.84,0,0,1,1,0,0,0,0,129,267,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 10:45,1020.7,101.72,813.14,7.87,205,0.11,0.02,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,128,277,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 11:00,976.71,101.06,785.37,7.88,192,0.11,0.02,0,-999,-999,0,0,0,0,0.35,0,0,1,1,0,0,0,0,128,277,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 11:15,1002.49,101.6,804.11,7.93,185,0.12,0.02,0,-999,-999,0,0,0,0,0.9,0,0,1,1,0,0,0,0,129,292,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 11:30,1014.76,101.56,810.23,7.97,176,0.12,0.02,0,-999,-999,0,0,0,0,0.43,0,0,1,1,0,0,0,0,128,299,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 11:45,977.19,100.94,784.67,7.96,175,0.1,0.02,0,-999,-999,0,0,0,0,0.59,0,0,1,1,0,0,0,0,128,299,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 12:00,997.77,101.06,795.37,8.02,180,0.1,0.02,0,-999,-999,0,0,0,0,0.56,0,0,1,1,0,0,0,0,129,313,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 12:15,1026.2,101.02,812.6,8.05,178,0.1,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,325,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 12:30,991.28,100.53,789.48,8.03,178,0.12,0.02,0,-999,-999,0,0,0,0,0.35,0,0,1,1,0,0,0,0,128,325,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 12:45,987.71,101.56,793.93,8.01,182,0.12,0.02,0,-999,-999,0,0,0,0,1.01,0,0,1,1,0,0,0,0,129,334,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 13:00,1025.56,101.23,812.16,8.05,178,0.12,0.02,0,-999,-999,0,0,0,0,0.34,0,0,1,1,0,0,0,0,128,348,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 13:15,1000.4,101.02,795.39,8.02,175,0.12,0.02,0,-999,-999,0,0,0,0,0.35,0,0,1,1,0,0,0,0,128,348,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 13:30,978.28,100.57,778.11,8.03,173,0.14,0.02,0,-999,-999,0,0,0,0,0.85,0,0,1,1,0,0,0,0,129,354,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 13:45,1013.16,100.61,799.9,8.06,169,0.14,0.02,0,-999,-999,0,0,0,0,0.79,0,0,1,1,0,0,0,0,129,369,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 14:00,1008.02,99.91,791.21,8.03,156,0.12,0.02,0,-999,-999,0,0,0,0,0.24,0,0,1,1,0,0,0,0,128,373,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 14:15,988.15,99.42,779.19,7.99,158,0.12,0.02,0,-999,-999,0,0,0,0,0.57,0,0,1,1,0,0,0,0,128,373,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 14:30,980.87,100.86,782.79,7.96,159,0.12,0.02,0,-999,-999,0,0,0,0,0.74,0,0,1,1,0,0,0,0,128,373,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 14:45,1022.31,100.57,809.56,7.99,154,0.12,0.02,0,-999,-999,0,0,0,0,1.13,0,0,1,1,0,0,0,0,129,386,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 15:00,1023.87,100.41,805.77,7.97,154,0.13,0.02,0,-999,-999,0,0,0,0,0.57,0,0,1,1,0,0,0,0,128,387,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 15:15,1006.08,100.57,795.77,7.95,156,0.13,0.02,0,-999,-999,0,0,0,0,0.34,0,0,1,1,0,0,0,0,128,387,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 15:30,991.65,99.75,781.79,8.03,147,0.13,0.02,0,-999,-999,0,0,0,0,0.82,0,0,1,1,0,0,0,0,128,387,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 15:45,980.75,100.2,786.29,8.06,139,0.13,0.02,0,-999,-999,0,0,0,0,0.85,0,0,1,1,0,0,0,0,128,387,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 16:00,1005.74,99.79,803.41,8.11,144,0.13,0.02,0,-999,-999,0,0,0,0,1.03,0,0,1,1,0,0,0,0,129,401,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 16:15,1014.9,100.57,816.43,8.13,147,0.13,0.02,0,-999,-999,0,0,0,0,0.39,0,0,1,1,0,0,0,0,128,409,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 16:30,981.59,100.65,800.48,8.1,147,0.1,0.02,0,-999,-999,0,0,0,0,0.34,0,0,1,1,0,0,0,0,128,409,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 16:45,1000.69,100.69,810.8,8.13,145,0.1,0.02,0,-999,-999,0,0,0,0,1.16,0,0,1,1,0,0,0,0,129,420,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 17:00,1021.74,100.57,823.02,8.16,145,0.13,0.02,0,-999,-999,0,0,0,0,0.51,0,0,1,1,0,0,0,0,128,429,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 17:15,997.4,100.61,807.41,8.13,146,0.13,0.02,0,-999,-999,0,0,0,0,0.51,0,0,1,1,0,0,0,0,128,429,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 17:30,974.72,100.57,796.48,8.1,144,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,429,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 17:45,1016.49,100.53,818.77,8.14,143,0.15,0.02,0,-999,-999,0,0,0,0,0.95,0,0,1,1,0,0,0,0,129,444,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 18:00,1015.9,100.57,822.85,8.11,141,0.14,0.02,0,-999,-999,0,0,0,0,0.29,0,0,1,1,0,0,0,0,128,445,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 18:15,989.12,100.57,804.69,8.09,137,0.14,0.02,0,-999,-999,0,0,0,0,0.48,0,0,1,1,0,0,0,0,128,445,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 18:30,975.12,99.99,792,8.06,138,0.14,0.02,0,-999,-999,0,0,0,0,0.71,0,0,1,1,0,0,0,0,129,445,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 18:45,1020.29,100.24,818.71,8.11,136,0.14,0.02,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,129,460,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 19:00,1020.98,100.61,824.09,8.08,128,0.13,0.02,0,-999,-999,0,0,0,0,0.52,0,0,1,1,0,0,0,0,128,461,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 19:15,1002.74,100.57,811.63,8.04,124,0.13,0.02,0,-999,-999,0,0,0,0,0.46,0,0,1,1,0,0,0,0,128,461,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 19:30,990.34,100.24,808.85,8.01,122,0.13,0.02,0,-999,-999,0,0,0,0,0.55,0,0,1,1,0,0,0,0,128,461,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 19:45,978.84,99.95,796.2,7.99,109,0.13,0.02,0,-999,-999,0,0,0,0,1.2,0,0,1,1,0,0,0,0,129,463,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 20:00,1030.13,100.24,829.61,8.02,108,0.1,0.02,0,-999,-999,0,0,0,0,0.47,0,0,1,1,0,0,0,0,128,477,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 20:15,1015.32,100.24,823.92,8,112,0.1,0.02,0,-999,-999,0,0,0,0,0.49,0,0,1,1,0,0,0,0,128,477,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 20:30,1003.06,100.78,815.03,7.96,119,0.14,0.02,0,-999,-999,0,0,0,0,0.59,0,0,1,1,0,0,0,0,128,477,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 20:45,988.74,100.78,808.62,7.94,119,0.14,0.02,0,-999,-999,0,0,0,0,0.66,0,0,1,1,0,0,0,0,128,477,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 21:00,976.3,100.65,801.91,7.93,119,0.15,0.02,0,-999,-999,0,0,0,0,0.8,0,0,1,1,0,0,0,0,128,477,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 21:15,1018.97,100.57,826.72,7.99,119,0.15,0.02,0,-999,-999,0,0,0,0,0.88,0,0,1,1,0,0,0,0,129,491,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 21:30,1022.64,100.45,827.9,7.97,117,0.15,0.02,0,-999,-999,0,0,0,0,0.69,0,0,1,1,0,0,0,0,128,492,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 21:45,1005.93,100.41,818.7,7.96,120,0.15,0.02,0,-999,-999,0,0,0,0,0.57,0,0,1,1,0,0,0,0,128,492,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 22:00,991.9,100.36,807.31,7.93,121,0.13,0.02,0,-999,-999,0,0,0,0,0.62,0,0,1,1,0,0,0,0,128,492,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 22:15,977.29,100.36,801.27,7.93,118,0.13,0.02,0,-999,-999,0,0,0,0,0.61,0,0,1,1,0,0,0,0,128,492,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 22:30,1014.03,98.93,809.2,7.98,111,0.1,0.02,0,-999,-999,0,0,0,0,1.07,0,0,1,1,0,0,0,0,129,507,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 22:45,1017.61,100.28,824.2,7.94,129,0.1,0.02,0,-999,-999,0,0,0,0,0.49,0,0,1,1,0,0,0,0,128,509,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 23:00,1004.14,100.45,817.97,7.9,140,0.14,0.02,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,509,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 23:15,987.94,100.24,805.53,7.9,145,0.14,0.02,0,-999,-999,0,0,0,0,0.45,0,0,1,1,0,0,0,0,128,509,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 23:30,979.63,100.41,803.2,7.88,138,0.14,0.02,0,-999,-999,0,0,0,0,0.45,0,0,1,1,0,0,0,0,128,509,128,0,0,0,0,0,128,24,64,0,0,0
12/16/2016 23:45,1022.82,100.45,830.36,7.93,129,0.14,0.02,0,-999,-999,0,0,0,0,1.05,0,0,1,1,0,0,0,0,129,523,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 0:00,1025.32,100.57,828.47,7.91,128,0.15,0.02,0,-999,-999,0,0,0,0,0.57,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 0:15,1011.51,100.53,825.12,7.89,130,0.15,0.02,0,-999,-999,0,0,0,0,0.47,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 0:30,996.99,99.26,802.97,7.91,133,0.14,0.02,0,-999,-999,0,0,0,0,0.55,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 0:45,980.14,100.24,799.6,7.9,138,0.14,0.02,0,-999,-999,0,0,0,0,0.68,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 1:00,1010.11,100.61,821.51,7.94,135,0.13,0.02,0,-999,-999,0,0,0,0,1.36,0,0,1,1,0,0,0,0,129,10,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 1:15,1022.95,100.57,828.51,7.93,130,0.13,0.02,0,-999,-999,0,0,0,0,0.53,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 1:30,1006.87,100.32,819.42,7.91,131,0.14,0.02,0,-999,-999,0,0,0,0,0.39,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 1:45,991.63,100.57,810.72,7.9,131,0.14,0.02,0,-999,-999,0,0,0,0,0.49,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 2:00,982.98,100.57,807.38,7.91,130,0.13,0.02,0,-999,-999,0,0,0,0,0.44,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 2:15,999.05,100.41,814.69,7.94,131,0.13,0.02,0,-999,-999,0,0,0,0,1.04,0,0,1,1,0,0,0,0,129,22,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 2:30,1026.09,100.57,831.5,7.96,131,0.13,0.02,0,-999,-999,0,0,0,0,0.44,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 2:45,1008.73,100.49,822.45,7.94,131,0.13,0.02,0,-999,-999,0,0,0,0,0.6,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 3:00,993.5,100.41,811.77,7.93,133,0.13,0.02,0,-999,-999,0,0,0,0,0.69,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 3:15,976.68,100.57,804.23,7.92,138,0.13,0.02,0,-999,-999,0,0,0,0,0.74,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 3:30,1009.26,100.61,824.57,7.95,137,0.14,0.02,0,-999,-999,0,0,0,0,1.08,0,0,1,1,0,0,0,0,129,40,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 3:45,1022.78,100.49,829.48,7.98,133,0.14,0.02,0,-999,-999,0,0,0,0,0.55,0,0,1,1,0,0,0,0,128,45,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 4:00,1012.27,100.49,824.29,7.93,125,0.13,0.02,0,-999,-999,0,0,0,0,0.68,0,0,1,1,0,0,0,0,128,45,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 4:15,993.6,100.36,806.77,7.91,122,0.13,0.02,0,-999,-999,0,0,0,0,0.62,0,0,1,1,0,0,0,0,128,45,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 4:30,975.82,100.45,797.37,7.91,126,0.13,0.02,0,-999,-999,0,0,0,0,0.74,0,0,1,1,0,0,0,0,128,45,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 4:45,1020.72,100.04,825.37,7.98,123,0.13,0.02,0,-999,-999,0,0,0,0,1.08,0,0,1,1,0,0,0,0,129,60,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 5:00,1013.73,100.36,821.59,7.96,123,0.14,0.02,0,-999,-999,0,0,0,0,0.47,0,0,1,1,0,0,0,0,128,60,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 5:15,998.02,100.24,812.43,7.96,123,0.14,0.02,0,-999,-999,0,0,0,0,0.73,0,0,1,1,0,0,0,0,128,60,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 5:30,977.29,99.09,790.95,7.96,124,0.14,0.02,0,-999,-999,0,0,0,0,0.52,0,0,1,1,0,0,0,0,128,60,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 5:45,1014.57,100.41,828.72,8.01,128,0.14,0.02,0,-999,-999,0,0,0,0,0.56,0,0,1,1,0,0,0,0,129,75,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 6:00,1015.78,100.41,825.94,8.01,124,0.14,0.02,0,-999,-999,0,0,0,0,0.56,0,0,1,1,0,0,0,0,128,78,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 6:15,996.66,100.41,814.48,7.99,124,0.14,0.02,0,-999,-999,0,0,0,0,0.45,0,0,1,1,0,0,0,0,128,78,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 6:30,991.71,100.41,812,8,125,0.13,0.02,0,-999,-999,0,0,0,0,1.26,0,0,1,1,0,0,0,0,129,84,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 6:45,1025.16,100.28,830.53,8.03,126,0.13,0.02,0,-999,-999,0,0,0,0,0.45,0,0,1,1,0,0,0,0,128,94,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 7:00,1003.97,100.16,816.11,8,131,0.14,0.02,0,-999,-999,0,0,0,0,0.56,0,0,1,1,0,0,0,0,128,94,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 7:15,975.32,99.75,798.15,8.01,138,0.14,0.02,0,-999,-999,0,0,0,0,0.98,0,0,1,1,0,0,0,0,129,94,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 7:30,1017,100.24,824.47,8.03,143,0.15,0.02,0,-999,-999,0,0,0,0,1.33,0,0,1,1,0,0,0,0,129,109,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 7:45,1012.33,100.24,822.88,8.02,148,0.15,0.02,0,-999,-999,0,0,0,0,0.67,0,0,1,1,0,0,0,0,128,111,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 8:00,986.58,100.41,807.11,8,152,0.12,0.02,0,-999,-999,0,0,0,0,0.71,0,0,1,1,0,0,0,0,128,111,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 8:15,989.99,100.41,808.65,8.01,153,0.12,0.02,0,-999,-999,0,0,0,0,1.13,0,0,1,1,0,0,0,0,129,119,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 8:30,1030.9,100.57,829.48,8.05,154,0.27,0.02,0,-999,-999,0,0,0,0,0.56,0,0,1,1,0,0,0,0,128,131,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 8:45,1004.33,100.36,815.9,8.06,153,0.27,0.02,0,-999,-999,0,0,0,0,0.4,0,0,1,1,0,0,0,0,128,131,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 9:00,977.18,100.61,800.65,8.06,148,0.13,0.02,0,-999,-999,0,0,0,0,0.4,0,0,1,1,0,0,0,0,128,131,128,0,0,0,0,0,128,0,64,0,0,0
12/17/2016 9:15,1007.79,100.36,819.2,8.06,362,0.13,0.02,0,-999,-999,0,0,0,0,1.28,0,0,1,1,0,0,0,0,129,145,128,0,0,0,0,0,129,15,64,0,0,0
12/17/2016 9:30,1015.3,100.49,825.97,8.04,396,0.15,0.02,0,-999,-999,0,0,0,0,0.62,0,0,1,1,0,0,0,0,128,151,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 9:45,995.02,100.57,816.36,7.96,381,0.15,0.02,0,-999,-999,0,0,0,0,0.68,0,0,1,1,0,0,0,0,128,151,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 10:00,981.86,100.53,807.04,7.96,347,0.12,0.02,0,-999,-999,0,0,0,0,1.21,0,0,1,1,0,0,0,0,129,155,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 10:15,1028.95,100.49,837.24,8.04,290,0.12,0.02,0,-999,-999,0,0,0,0,0.66,0,0,1,1,0,0,0,0,128,168,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 10:30,1008.69,100.41,826.39,8.05,239,0.11,0.02,0,-999,-999,0,0,0,0,0.62,0,0,1,1,0,0,0,0,128,168,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 10:45,990.19,100.41,814.77,8.02,214,0.11,0.02,0,-999,-999,0,0,0,0,0.76,0,0,1,1,0,0,0,0,128,168,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 11:00,984.5,100.49,814.24,8.05,194,0.11,0.02,0,-999,-999,0,0,0,0,0.99,0,0,1,1,0,0,0,0,129,174,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 11:15,1026.69,100.36,835.73,8.09,185,0.11,0.02,0,-999,-999,0,0,0,0,0.36,0,0,1,1,0,0,0,0,128,186,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 11:30,1010.33,100.24,824.41,8.08,181,0.13,0.02,0,-999,-999,0,0,0,0,0.55,0,0,1,1,0,0,0,0,128,186,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 11:45,985.46,100.28,810.81,8.07,176,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,186,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 12:00,996.67,100.24,815.37,8.11,175,0.11,0.02,0,-999,-999,0,0,0,0,0.76,0,0,1,1,0,0,0,0,129,195,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 12:15,1024.33,100.16,832.32,8.14,176,0.11,0.02,0,-999,-999,0,0,0,0,0.47,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 12:30,997.54,99.75,818.26,8.15,175,0.14,0.02,0,-999,-999,0,0,0,0,0.48,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 12:45,983.08,99.62,807.74,8.15,176,0.14,0.02,0,-999,-999,0,0,0,0,1.2,0,0,1,1,0,0,0,0,129,208,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 13:00,1024.05,99.26,828.88,8.21,176,0.12,0.02,0,-999,-999,0,0,0,0,1.14,0,0,1,1,0,0,0,0,129,223,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 13:15,1002.82,99.54,816.85,8.21,168,0.12,0.02,0,-999,-999,0,0,0,0,0.72,0,0,1,1,0,0,0,0,128,223,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 13:30,982.65,99.58,806.55,8.21,162,0.14,0.02,0,-999,-999,0,0,0,0,0.31,0,0,1,1,0,0,0,0,128,223,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 13:45,999.95,99.38,818.23,8.25,158,0.14,0.02,0,-999,-999,0,0,0,0,1.02,0,0,1,1,0,0,0,0,129,234,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 14:00,1020.85,99.91,834.24,8.27,149,0.12,0.02,0,-999,-999,0,0,0,0,0.32,0,0,1,1,0,0,0,0,128,241,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 14:15,1001.23,99.5,821.82,8.25,148,0.12,0.02,0,-999,-999,0,0,0,0,0.44,0,0,1,1,0,0,0,0,128,241,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 14:30,978.7,98.93,803.12,8.28,145,0.12,0.02,0,-999,-999,0,0,0,0,1.31,0,0,1,1,0,0,0,0,129,244,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 14:45,1017.92,99.3,831.37,8.31,119,0.12,0.02,0,-999,-999,0,0,0,0,1.28,0,0,1,1,0,0,0,0,129,259,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 15:00,1012.73,99.09,827.37,8.31,106,0.1,0.02,0,-999,-999,0,0,0,0,0.46,0,0,1,1,0,0,0,0,128,262,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 15:15,987.64,96.71,791.14,8.28,107,0.1,0.02,0,-999,-999,0,0,0,0,1.15,0,0,1,1,0,0,0,0,128,262,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 15:30,988.29,93.96,750.73,8.28,126,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,262,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 15:45,988.76,82.28,768.96,8.4,135,0.14,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,262,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 16:00,1001.67,80.29,778.91,8.4,143,0.16,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,262,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 16:15,1001.68,78.95,778.45,8.37,149,0.16,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,262,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 16:30,999.49,77.73,779.85,8.36,154,0.38,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,262,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 16:45,999.78,76.91,779.21,8.36,157,0.38,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,262,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 17:00,1001.01,76.06,778.4,8.35,161,0.51,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,262,128,0,0,0,0,0,128,24,64,0,0,0
12/17/2016 17:15,1001.18,75.13,778.66,8.36,163,0.51,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,262,128,0,0,0,0,0,128,24,64,0,0,0
