Date & Time,TRASAR Dose (ppm),Temperature (°F),Conductivity (µS/cm),pH,ORP (mV),Steel Corr. Rate (mpy),Copper Corr. Rate (mpy),Tagged Poly Dose (ppm),Nalco Scale Index,3D scale polymer consumption (%),NDM Scale Mass (ug),NDM Scale Rate (ug/h),NDM Water Temp (°F),Nalco Bio-Index,Turbidity (NTU),Background Channel (ppm),Cell Fouling (%),Flow Status,Interlock Status,Digital Input 3,Digital Input 4,4-20mA Input 1,4-20mA Input 2,TRASAR Relay Status,TRASAR Relay On Time (min),Tagged Poly Relay Status,Tagged Poly Relay On Time (min),Bioreporter Relay Status,Bioreporter Relay On Time (min),Oxidizing Biocide Relay Status,Ox Bio Relay On Time (min),Nonoxidizing Biocide Relay Status,Nonox Bio Relay On Time (min),Blowdown Relay Status,Blowdown Relay On Time (min),pH Relay Status,pH Relay On Time (min)
12/17/2016 17:30,1009.13,72.69,775.37,8.38,166,0.57,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 17:45,1008.74,67.23,771.96,8.45,166,0.57,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 18:00,1005.92,64.03,771.03,8.46,168,0.47,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 18:15,1003.82,61.28,770.46,8.52,168,0.47,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 18:30,999.73,58.74,779.05,8.54,169,0.47,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 18:45,995.67,56.6,780.21,8.57,170,0.47,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 19:00,991.56,54.39,788.71,8.61,170,0.56,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 19:15,986.98,52.98,786.22,8.56,171,0.56,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 19:30,984.07,52.29,785.97,8.55,171,0.58,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 19:45,983.49,51.61,791.71,8.54,171,0.58,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 20:00,982.12,51.01,789.29,8.55,171,0.58,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 20:15,983.21,50.52,791.07,8.54,171,0.58,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 20:30,981.35,50.16,785.69,8.56,171,0.55,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 20:45,979.24,49.28,790.54,8.63,169,0.55,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 21:00,978.38,48.51,791.08,8.63,170,0.55,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 21:15,976.86,47.95,796.86,8.62,170,0.55,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 21:30,976.05,47.47,794.17,8.64,169,0.53,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 21:45,975.14,46.78,800.68,8.65,169,0.53,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 22:00,974.59,46.18,800.85,8.65,169,0.51,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 22:15,974.51,45.82,798.74,8.64,169,0.51,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 22:30,975.18,45.38,803.68,8.66,169,0.52,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 22:45,974.96,44.81,801.77,8.65,169,0.52,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 23:00,973.12,44.41,806.43,8.67,168,0.51,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 23:15,973.62,43.77,807.14,8.7,168,0.51,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 23:30,971.97,43.29,807.26,8.71,168,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/17/2016 23:45,971.69,42.57,809.85,8.71,168,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,262,8,0,0,0,0,0,8,24,64,0,0,0
12/18/2016 0:00,971.17,42.12,810.09,8.71,168,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 0:15,969.76,41.64,811.21,8.71,168,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 0:30,969.4,41.24,811.02,8.72,168,0.51,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 0:45,968.46,40.84,813.28,8.71,168,0.51,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 1:00,967.96,40.48,817.59,8.74,167,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 1:15,967.08,40,814.27,8.76,167,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 1:30,966.31,39.35,821.54,8.78,167,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 1:45,966,38.91,821.23,8.75,167,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 2:00,965.72,38.55,820.57,8.74,167,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 2:15,965.34,38.35,822.99,8.74,167,0.5,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 2:30,965.13,38.15,822.48,8.75,167,0.5,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 2:45,965.44,37.99,821.62,8.73,167,0.47,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 3:00,965.19,37.75,824.73,8.75,167,0.47,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 3:15,964.91,37.55,821.92,8.75,167,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 3:30,964.93,37.27,825.27,8.74,167,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 3:45,964.61,37.07,822.27,8.74,167,0.5,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 4:00,963.81,36.91,825.84,8.74,167,0.5,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 4:15,964.37,36.75,826.53,8.73,167,0.52,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 4:30,964.03,36.51,826.41,8.73,167,0.52,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 4:45,963.38,36.23,827.13,8.72,167,0.51,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 5:00,963.26,35.87,831.97,8.73,167,0.51,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 5:15,962.33,35.63,834.84,8.74,167,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 5:30,962.05,35.3,833.67,8.75,167,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 5:45,962.23,35.1,836.39,8.76,167,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 6:00,961.64,34.78,837.85,8.76,167,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 6:15,961.8,34.02,845.13,8.85,167,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 6:30,960.17,33.3,849.86,8.87,167,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 6:45,960.56,32.46,853.01,8.88,167,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 7:00,955.65,31.66,864.17,8.88,167,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 7:15,954.2,30.94,870.67,8.87,167,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 7:30,956.97,30.78,867.2,8.65,167,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 7:45,956.38,31.06,856.99,8.51,167,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 8:00,957.58,31.74,851.92,8.48,167,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 8:15,960.44,32.46,842.1,8.49,168,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 8:30,962.39,33.1,834.23,8.53,168,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 8:45,963.24,33.86,834.11,8.53,168,0.45,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 9:00,965.29,34.7,823.38,8.54,168,0.45,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 9:15,966.56,35.47,819.24,8.55,168,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 9:30,968.62,36.31,815.61,8.54,169,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 9:45,970.73,36.99,813.12,8.53,169,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 10:00,971.62,37.79,805.64,8.49,169,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 10:15,972.94,38.63,803.64,8.5,169,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 10:30,974.19,39.44,798.23,8.49,169,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 10:45,975.24,40.24,799.51,8.49,168,0.45,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 11:00,976.06,40.96,796.45,8.48,169,0.45,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 11:15,977.04,41.56,794.84,8.48,169,0.52,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 11:30,977.57,42.2,792.08,8.47,169,0.52,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 11:45,977.92,42.73,791.63,8.49,169,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 12:00,979.41,43.05,793.77,8.49,168,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 12:15,979.63,43.45,788.54,8.5,168,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 12:30,980.79,43.77,787.75,8.48,169,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 12:45,980.3,44.05,789.67,8.49,169,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 13:00,981.54,44.41,783.11,8.47,169,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 13:15,982.54,44.73,785.6,8.46,170,0.45,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 13:30,982.77,45.18,781.31,8.46,170,0.45,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 13:45,983.56,45.66,782.76,8.45,170,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 14:00,984.35,45.98,781.74,8.44,170,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 14:15,991.3,46.54,786.54,8.46,170,0.45,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 14:30,984.69,47.1,777.95,8.47,170,0.45,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 14:45,985.37,47.35,778.41,8.47,170,0.42,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 15:00,984.75,47.51,779.12,8.48,170,0.42,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 15:15,985.76,47.79,781.02,8.45,171,0.47,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 15:30,986.18,48.15,780.51,8.44,171,0.47,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 15:45,986.9,48.35,780.28,8.44,171,0.52,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 16:00,987.07,48.47,776.2,8.45,171,0.52,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 16:15,988.77,48.59,776.11,8.44,171,0.5,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 16:30,988,48.63,777.8,8.44,171,0.5,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 16:45,988.91,48.75,777.94,8.44,171,0.5,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 17:00,988.26,48.79,781.62,8.45,171,0.5,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 17:15,985.52,48.55,778.32,8.57,170,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 17:30,985.5,48.07,784.64,8.59,170,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 17:45,984.36,47.59,780.62,8.61,170,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 18:00,989.75,46.7,783.45,8.59,170,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 18:15,989.7,46.26,781.96,8.59,171,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 18:30,907.57,71.92,765.88,8.13,165,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,4,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 18:45,543.05,75.13,521.67,8.05,299,0.63,0.01,0,-999,-999,0,0,0,0,0.23,0,0,1,1,0,0,0,0,129,19,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 19:00,359.02,62.74,420.99,8.35,467,0.63,0.01,0,-999,-999,0,0,0,0,0.37,0,0,1,1,0,0,0,0,32,32,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 19:15,657.84,59.27,587.9,8.25,450,0.42,0.01,0,-999,-999,0,0,0,0,0.11,0,0,1,1,0,0,0,0,129,36,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 19:30,861.83,57.37,706.18,8.25,392,0.42,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,51,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 19:45,914.49,56.24,733.96,8.23,360,0.57,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,66,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 20:00,930.78,56.04,746.73,8.22,337,0.57,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,81,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 20:15,929.97,56.32,740.21,8.19,318,0.58,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,96,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 20:30,930.88,56.24,739.23,8.17,302,0.58,0.01,0,-999,-999,0,0,0,0,0,0,0,0,1,0,0,0,0,8,107,8,0,0,0,0,0,8,0,64,0,0,0
12/18/2016 20:45,775.14,59.02,646.67,9.19,318,0.49,0.01,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,129,119,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 21:00,795.99,58.9,652.11,9.11,356,0.49,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,134,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 21:15,796.26,58.26,650.96,9.09,371,0.41,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,149,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 21:30,788.91,55.68,644.59,9.08,372,0.41,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,164,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 21:45,703.21,54.71,604.63,9.01,366,0.4,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,179,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 22:00,784.15,54.31,651.59,8.59,354,0.4,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,194,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 22:15,834.71,54.27,682.73,8.46,333,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,209,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 22:30,811.14,54.43,672.26,8.45,318,0.46,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,224,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 22:45,798.74,54.71,665.2,8.44,306,0.47,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,239,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 23:00,1052.1,58.74,804.61,9.37,301,0.47,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,252,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 23:15,1223.9,58.46,906.08,9.48,312,0.38,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,252,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 23:30,1231.51,58.82,912.39,9.44,317,0.38,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,252,128,0,0,0,0,0,128,0,64,0,0,0
12/18/2016 23:45,1192.35,60.52,904.44,9.3,305,0.42,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,252,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 0:00,1163.62,74.52,900.14,8.94,290,0.42,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 0:15,1152.13,88.89,903.21,8.63,274,0.48,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 0:30,1143.62,100.86,920.68,8.39,250,0.48,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 0:45,1131.6,99.3,905.25,8.28,238,0.42,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 1:00,1127.32,100.57,899.09,8.14,230,0.42,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 1:15,1113.53,99.71,887.38,8.11,225,0.43,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 1:30,1088.38,100.28,877.21,8.11,219,0.43,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 1:45,1076.31,99.95,870.17,8.09,212,0.43,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 2:00,1072.61,100.28,868.08,8.08,203,0.43,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 2:15,1053.51,100.53,857.99,8.06,198,0.42,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 2:30,1047.32,99.75,850.88,8.02,191,0.42,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 2:45,1039.9,100.53,849.82,8.03,187,0.36,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 3:00,1033.01,99.75,845.87,8.01,186,0.36,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 3:15,1012.3,99.91,838.67,8.07,183,0.36,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 3:30,1010.71,99.54,834.97,8.05,184,0.36,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 3:45,998.62,99.91,833.19,8.07,179,0.33,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 4:00,989.8,99.91,827.26,8.07,176,0.33,0.02,0,-999,-999,0,0,0,0,0.05,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 4:15,985.04,99.91,829.54,8.05,176,0.3,0.02,0,-999,-999,0,0,0,0,0.03,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 4:30,978.98,99.5,823.32,8.06,176,0.3,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,2,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 4:45,1032.03,99.13,857.41,8.12,172,0.29,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 5:00,1026.23,100.53,852.02,8.06,164,0.29,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 5:15,1019.98,99.71,839.79,8.01,160,0.26,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 5:30,1007.25,99.58,836.82,8.04,157,0.26,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 5:45,990.26,100.12,830.88,8.06,158,0.22,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 6:00,980.47,99.38,824.53,8.06,160,0.22,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 6:15,987.11,99.05,833.79,8.1,158,0.27,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,20,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 6:30,1032.99,99.75,862.58,8.13,157,0.27,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 6:45,1024.14,99.21,852.83,8.1,158,0.27,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 7:00,1007.41,99.38,846.13,8.09,160,0.18,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 7:15,1000.16,99.67,840.13,8.07,162,0.18,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 7:30,990.1,99.42,834.18,8.07,160,0.18,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 7:45,979.89,99.54,826.45,8.04,160,0.18,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 8:00,999.05,99.91,835.21,8.05,161,0.19,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,37,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 8:15,1027.58,99.95,850.52,8.07,162,0.19,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 8:30,1022.43,100.24,847.54,8.05,161,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 8:45,1008.66,99.58,836.2,8.05,162,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 9:00,998.44,99.91,834,8.04,163,0.17,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
12/19/2016 9:15,989.7,99.91,826.58,7.98,375,0.17,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,129,15,64,0,0,0
12/19/2016 9:30,981.19,99.62,816.59,7.93,416,0.17,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 9:45,1004.16,99.91,832.4,7.91,412,0.17,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,53,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 10:00,1028.9,100.53,845.46,7.83,398,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,58,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 10:15,1021.76,100.28,833.97,7.79,367,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,58,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 10:30,1003.28,99.79,823.55,7.82,321,0.12,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,58,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 10:45,991.53,100.45,823.09,7.83,284,0.12,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,58,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 11:00,979.72,100.41,811.55,7.89,251,0.12,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,58,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 11:15,1010.21,99.95,832.6,7.93,224,0.12,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,69,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 11:30,1029.92,100.94,841.95,7.92,213,0.12,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,73,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 11:45,1019.88,99.99,833.46,7.93,200,0.12,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,73,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 12:00,1012.27,100.41,829.22,7.89,196,0.1,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,73,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 12:15,998.03,100.24,821.8,7.93,190,0.1,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,73,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 12:30,994.17,101.06,816.29,7.86,191,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,73,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 12:45,984.49,100.57,804.09,7.86,190,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,73,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 13:00,983.45,100.65,808.2,7.88,189,0.1,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,78,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 13:15,1037.84,101.23,838.33,7.87,187,0.1,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 13:30,1017.98,100.57,823.86,7.95,175,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 13:45,1008.04,100.78,826.29,7.99,174,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 14:00,996.88,101.1,815.59,7.89,176,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/19/2016 14:15,988.33,100.24,815.23,7.89,168,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,129,15,0,0,0,0,128,25,64,0,0,0
12/19/2016 14:30,982.22,100.98,813.35,7.85,163,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,94,129,30,0,0,0,0,128,25,64,0,0,0
12/19/2016 14:45,1035.29,100.36,847.54,7.88,161,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,106,129,44,0,0,0,0,128,25,64,0,0,0
12/19/2016 15:00,1024.01,101.43,844.6,7.78,161,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,106,129,59,0,0,0,0,128,25,64,0,0,0
12/19/2016 15:15,1019.57,101.39,837.77,7.73,161,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,106,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 15:30,1010.43,101.19,830.12,7.74,159,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,106,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 15:45,997.81,101.23,821.06,7.69,160,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,106,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 16:00,993.81,101.72,814.73,7.66,160,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,106,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 16:15,979.15,101.15,804.05,7.66,157,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,106,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 16:30,977.09,101.56,804.18,7.67,155,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,109,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 16:45,1033.34,101.76,837.95,7.76,152,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,122,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 17:00,1023.76,101.31,833.64,7.75,153,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,122,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 17:15,1012.01,101.19,822.65,7.71,153,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,122,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 17:30,1001,101.72,817.38,7.69,153,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,122,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 17:45,995.23,101.76,811.68,7.69,156,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,122,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 18:00,984.75,101.1,802.34,7.71,156,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,122,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 18:15,981.71,101.23,803.36,7.73,151,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,127,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 18:30,1033.81,101.85,836,7.79,151,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,138,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 18:45,1021.61,101.19,830.05,7.84,149,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,138,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 19:00,1010.01,101.85,824.67,7.8,153,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,138,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 19:15,998.63,101.56,821.03,7.87,151,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,138,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 19:30,990.97,101.56,812.99,7.8,155,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,138,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 19:45,983.07,102.22,808.78,7.75,157,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,138,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 20:00,984.12,102.01,809.56,7.73,160,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,142,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 20:15,1034.79,101.8,837.64,7.81,159,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,154,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 20:30,1024.48,102.09,833.6,7.84,156,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,154,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 20:45,1015.11,102.05,825.17,7.84,157,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,154,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 21:00,1005.3,101.85,821.39,7.82,158,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,154,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 21:15,995.06,100.9,812.11,7.84,153,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,154,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 21:30,987.72,101.23,812.15,7.85,154,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,154,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 21:45,978.39,100.24,803.16,7.85,146,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,155,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 22:00,1030.37,101.31,840.21,7.96,137,0.11,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,169,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 22:15,1029.6,101.19,838.31,7.91,135,0.11,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,169,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 22:30,1024.05,101.23,835.64,7.92,134,0.17,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,169,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 22:45,1012.25,101.68,825.29,7.87,138,0.17,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,169,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 23:00,1003.09,101.39,819.14,7.89,138,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,169,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 23:15,995.16,101.23,817.94,7.9,138,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,169,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 23:30,986.54,101.27,811.85,7.88,138,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,169,128,60,0,0,0,0,128,25,64,0,0,0
12/19/2016 23:45,977.69,101.23,807.7,7.88,139,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,169,128,60,0,0,0,0,128,25,64,0,0,0
12/20/2016 0:00,1011.98,101.19,827,7.92,141,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,0,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 0:15,1025.03,101.15,832.48,7.93,138,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,3,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 0:30,1016.47,101.23,829.56,7.98,135,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,3,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 0:45,1005.82,101.06,824.67,8,134,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,3,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 1:00,996.63,100.82,820.57,8,133,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,3,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 1:15,990.48,101.06,817.4,8.02,132,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,3,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 1:30,979.89,100.78,809.85,8.03,135,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,3,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 1:45,976.55,101.56,812.57,8.02,137,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,6,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 2:00,1032.89,100.9,844.79,8.09,136,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,19,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 2:15,1025.89,101.23,841.52,8.04,137,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,19,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 2:30,1012.38,101.23,832.71,8.05,134,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,19,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 2:45,1003.3,100.9,828.95,8.06,132,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,19,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 3:00,992.97,100.69,820.67,8.04,134,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,19,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 3:15,987.06,101.19,818.29,8.04,134,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,19,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 3:30,975.28,101.15,812.13,8.06,132,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,20,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 3:45,1022.82,101.02,842.1,8.1,133,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,35,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 4:00,1026.22,101.06,842.57,8.1,133,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,35,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 4:15,1018.11,101.06,842.05,8.07,135,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,35,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 4:30,1006.48,100.61,830.18,8.04,136,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,35,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 4:45,995.59,101.19,823.99,8.02,135,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,35,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 5:00,989.23,101.06,819.09,8.03,134,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,35,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 5:15,976.22,100.65,813.29,8.01,135,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,35,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 5:30,1024.02,101.56,843.74,8.03,134,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,50,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 5:45,1027.54,101.19,841.79,7.98,135,0.16,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,50,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 6:00,1018.38,101.19,835.91,7.94,135,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,50,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 6:15,1004.4,101.23,829.63,7.95,131,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,50,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 6:30,998,100.9,820.43,7.9,130,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,50,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 6:45,986.81,101.27,817.9,7.92,130,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,50,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 7:00,978.57,101.06,810.31,7.89,134,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,50,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 7:15,1004.65,100.65,825.27,7.93,135,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,61,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 7:30,1030.8,101.19,842.53,7.93,134,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,66,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 7:45,1023.52,101.23,836.94,7.91,134,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,66,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 8:00,1013.05,100.98,828.45,7.9,133,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,66,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 8:15,1001.65,100.45,820.01,7.9,130,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,66,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 8:30,995.5,101.06,819.13,7.87,125,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,66,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 8:45,985.33,101.27,809.63,7.86,125,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,66,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 9:00,975.23,101.06,805.7,7.93,125,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,69,128,0,0,0,0,0,128,0,64,0,0,0
12/20/2016 9:15,1028.17,101.85,843.23,7.96,220,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,83,128,0,0,0,0,0,129,15,64,0,0,0
12/20/2016 9:30,1023.93,101.06,839.4,7.83,336,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,83,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 9:45,1011.46,100.9,834.51,7.79,304,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,83,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 10:00,999.52,101.1,827.51,7.83,246,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,83,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 10:15,992.88,100.16,819.08,7.84,211,0.1,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,83,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 10:30,983.36,100.86,814.67,7.83,195,0.22,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,83,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 10:45,976.76,100.28,805.03,7.81,188,0.22,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,83,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 11:00,1022.69,100.98,835.76,7.82,178,0.22,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,97,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 11:15,1026.75,101.15,832.91,7.78,167,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,98,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 11:30,1014.6,100.57,821.92,7.81,156,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,98,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 11:45,1006.39,100.86,823.02,7.8,152,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,98,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 12:00,994.67,100.94,813.76,7.84,148,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,98,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 12:15,982.26,101.23,806.35,7.84,145,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,98,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 12:30,986.05,100.9,811.46,7.87,143,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,104,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 12:45,1029.31,100.57,832.8,7.94,141,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,114,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 13:00,1017.17,100.57,827.63,7.94,142,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,114,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 13:15,1007.51,101.23,822.47,7.91,142,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,114,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 13:30,991.85,100.61,808.78,7.9,141,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,114,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 13:45,988.7,100.78,807.71,7.87,141,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,114,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 14:00,977.73,100.86,800.2,7.87,143,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,114,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 14:15,1012.94,100.65,824.18,7.93,140,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,125,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 14:30,1027.32,100.82,829.78,7.93,137,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,129,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 14:45,1011.78,100.98,821.28,7.92,135,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,129,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 15:00,1004.44,100.65,815.54,7.88,138,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,129,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 15:15,998.62,100.73,808.03,7.84,144,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,129,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 15:30,988.93,101.19,803.43,7.81,145,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,129,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 15:45,978.16,101.19,796.5,7.79,145,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,129,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 16:00,1025.7,101.1,821.67,7.86,147,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 16:15,1022.55,100.98,820.39,7.87,149,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 16:30,1005.19,100.65,812.12,7.89,148,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 16:45,996.68,101.89,809.64,7.86,141,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 17:00,986.67,101.85,803.3,7.84,135,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 17:15,978.48,101.85,796.54,7.82,138,0.26,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,143,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 17:30,1014.89,101.89,819.17,7.86,145,0.26,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,155,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 17:45,1027.75,101.8,827.51,7.9,147,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,159,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 18:00,1023.59,100.36,819.26,7.92,147,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,159,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 18:15,1010,102.17,818.41,7.88,149,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,159,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 18:30,1000.48,101.6,811.04,7.9,149,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,159,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 18:45,987.44,101.23,800.04,7.91,151,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,159,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 19:00,980.7,101.56,803.37,7.94,149,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,161,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 19:15,1033.09,101.85,834.62,8.03,146,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 19:30,1024.73,102.13,831.27,8.02,146,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 19:45,1013.21,101.72,825.68,8.02,146,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 20:00,1001.54,101.72,819.16,8.01,147,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 20:15,991.39,101.56,811.44,8.01,148,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 20:30,982.32,101.56,807.09,8.05,147,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 20:45,1002.41,101.93,821.02,8.04,149,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,183,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 21:00,1031.69,101.23,836.39,8.08,148,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,188,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 22:15,979.12,101.6,806.86,7.96,151,0.15,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,188,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 22:30,973.98,101.56,804.39,7.95,150,0.15,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,190,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 22:45,1028.38,101.72,839.62,8.01,147,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 23:00,1026.17,101.56,836.32,7.99,146,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 23:15,1013.68,101.06,825.14,7.99,146,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 23:30,1003.8,100.9,817.04,7.96,147,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,24,64,0,0,0
12/20/2016 23:45,997.99,101.39,815.22,7.91,149,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,24,64,0,0,0
12/21/2016 0:00,988.47,101.31,810.13,7.88,151,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 0:15,978.98,101.56,804.18,7.91,149,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 0:30,1021.08,101.23,831.7,7.99,145,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,13,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 0:45,1024.82,100.61,832.51,8.06,142,0.15,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 1:00,1016.49,100.94,827.25,8.02,144,0.15,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 1:15,1004.07,101.27,821.1,7.98,145,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 1:30,995.79,100.57,808.32,7.93,147,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 1:45,987.08,101.06,807.56,7.91,147,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 2:00,980,101.19,803.98,7.93,146,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 2:15,1000.87,100.86,816.84,7.95,147,0.15,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,22,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 2:30,1035.44,100.94,834.67,7.98,147,0.15,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 2:45,1023.1,101.56,828.73,7.96,145,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 3:00,1014.13,101.31,825.56,7.99,141,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 3:15,1000.52,100.86,815.63,8.02,138,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 3:30,992.78,101.06,816.43,8.01,139,0.1,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 3:45,980.41,101.23,807.2,8.01,138,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 4:00,975.99,101.23,806.29,7.92,144,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 5:15,993.05,100.65,810.2,7.9,144,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,45,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 5:30,985.22,101.27,809.66,7.91,143,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,45,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 5:45,975.92,101.15,801.71,7.88,145,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,45,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 6:00,998.27,100.61,814.93,7.91,143,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,54,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 6:15,1029.42,100.57,828.22,7.94,127,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,60,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 6:30,1021,100.57,822.75,7.96,120,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,60,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 6:45,1011.37,100.57,819.33,7.91,122,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,60,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 7:00,1000.01,101.85,820.29,7.88,131,0.13,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,60,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 7:15,993.32,101.85,813.72,7.84,135,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,60,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 7:30,979.24,101.56,796.58,7.84,135,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,60,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 7:45,994.64,102.01,810.08,7.85,137,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,67,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 8:00,1031.91,102.17,831.37,7.87,137,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,75,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 8:15,1021.6,101.72,825.16,7.88,138,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,75,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 8:30,1013.33,101.8,820.34,7.88,138,0.11,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,75,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 8:45,1002.78,102.22,814.93,7.85,136,0.14,0.02,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,75,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 9:00,996.77,101.72,807.64,7.84,138,0.14,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,75,128,0,0,0,0,0,128,0,64,0,0,0
12/21/2016 9:15,994.97,101.85,808.52,7.78,298,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,75,128,0,0,0,0,0,129,15,64,0,0,0
12/21/2016 9:30,987.06,102.5,806.28,7.64,370,0.13,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,75,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 9:45,983.2,101.97,803.24,7.62,320,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,75,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 10:00,977.6,101.76,797.24,7.63,275,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,75,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 10:15,1021.61,102.3,828.72,7.69,241,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,90,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 10:30,1029.93,101.85,826.86,7.72,218,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 10:45,1026.13,101.89,826.96,7.73,199,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 11:00,1013.41,102.26,818,7.73,182,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 11:15,1003,101.89,812.17,7.74,171,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 11:30,1003.82,102.38,815.23,7.74,161,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 11:45,996.75,102.5,810.2,7.75,150,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 12:00,990.54,102.22,805.75,7.75,145,0.1,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 12:15,983.84,102.22,800.16,7.75,142,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 12:30,980.75,102.34,799.29,7.75,136,0.12,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,90,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 12:45,1002.39,102.17,812.66,7.78,134,0.11,0.03,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,99,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 13:00,1027.58,102.09,825.09,7.79,135,0.11,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 13:15,1024.23,102.42,826.7,7.78,134,0.11,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 13:30,1009.24,102.38,813.06,7.75,134,0.11,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 13:45,1007.24,102.42,812.88,7.75,133,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 14:00,1003.69,102.54,811.84,7.75,129,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 14:15,998.22,102.54,807.07,7.75,127,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 14:30,990.29,102.38,804.86,7.75,128,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 14:45,988.49,102.54,802.38,7.75,130,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 15:00,980.84,102.38,797.59,7.74,131,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,104,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 15:15,976.69,102.22,795.83,7.75,133,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,106,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 15:30,1036.16,102.5,830.25,7.8,129,0.1,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,118,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 15:45,1030.79,102.38,828.14,7.79,129,0.1,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,118,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 16:00,1021.24,102.17,823.92,7.78,131,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,118,128,0,0,0,0,0,128,25,64,0,0,0
