Date & Time,TRASAR Dose (ppm),Temperature (°F),Conductivity (µS/cm),pH,ORP (mV),Steel Corr. Rate (mpy),Copper Corr. Rate (mpy),Tagged Poly Dose (ppm),Nalco Scale Index,3D scale polymer consumption (%),NDM Scale Mass (ug),NDM Scale Rate (ug/h),NDM Water Temp (°F),Nalco Bio-Index,Turbidity (NTU),Background Channel (ppm),Cell Fouling (%),Flow Status,Interlock Status,Digital Input 3,Digital Input 4,4-20mA Input 1,4-20mA Input 2,TRASAR Relay Status,TRASAR Relay On Time (min),Tagged Poly Relay Status,Tagged Poly Relay On Time (min),Bioreporter Relay Status,Bioreporter Relay On Time (min),Oxidizing Biocide Relay Status,Ox Bio Relay On Time (min),Nonoxidizing Biocide Relay Status,Nonox Bio Relay On Time (min),Blowdown Relay Status,Blowdown Relay On Time (min),pH Relay Status,pH Relay On Time (min)
12/21/2016 16:15,1016.22,102.22,823.12,7.78,130,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,118,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 16:30,1009.83,102.26,817.65,7.78,130,0.13,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,118,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 16:45,1005.69,102.17,813.21,7.79,131,0.13,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,118,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 17:00,998.04,102.38,810.68,7.8,130,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,118,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 18:15,1020.87,101.85,823.19,7.93,131,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,132,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 18:30,1031.81,102.09,833.1,7.95,130,0.13,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 18:45,1026.32,101.89,835.64,7.95,129,0.13,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 19:00,1016.98,101.85,825.37,7.92,133,0.14,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 19:15,1014.45,102.05,828.45,7.9,134,0.14,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 19:30,1005.99,101.76,821.87,7.93,133,0.1,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 19:45,1000.28,101.85,818.38,7.93,133,0.1,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 20:00,995.05,102.05,817.82,7.93,133,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 20:15,987.6,101.76,814.47,7.93,133,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 20:30,984.46,101.8,812.88,7.9,138,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 20:45,979.47,101.85,808.8,7.89,138,0.12,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 21:00,998.46,101.72,819.33,7.91,139,0.13,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,140,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 21:15,1031.85,101.56,837.84,7.91,142,0.13,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 21:30,1025.89,101.76,835.62,7.9,142,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 21:45,1018.49,101.72,833.86,7.9,144,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 22:00,1014.2,101.85,829.79,7.88,145,0.11,0.04,0,-999,-999,0,0,0,0,0.03,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 22:15,1005.97,101.85,825.58,7.87,143,0.11,0.04,0,-999,-999,0,0,0,0,0.06,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 22:30,1002.24,101.85,822.85,7.86,142,0.12,0.04,0,-999,-999,0,0,0,0,0.09,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 22:45,999.66,101.85,819.92,7.85,142,0.12,0.05,0,-999,-999,0,0,0,0,0.08,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 23:00,990.18,101.85,817.35,7.84,141,0.12,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 23:15,986.54,101.76,814.64,7.84,141,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 23:30,978.95,101.72,810.84,7.86,140,0.12,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,25,64,0,0,0
12/21/2016 23:45,1004.08,101.64,826.32,7.87,143,0.12,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,155,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 0:00,1031.99,101.35,838.49,7.87,145,0.14,0.05,0,-999,-999,0,0,0,0,0.1,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 0:15,1025,102.05,839.1,7.84,142,0.14,0.04,0,-999,-999,0,0,0,0,0.13,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 0:30,1016.82,101.93,829.71,7.83,140,0.13,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 0:45,1006.02,101.85,825.43,7.82,142,0.13,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 1:00,1003.29,101.85,825.35,7.82,143,0.1,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 1:15,992.9,101.8,817.61,7.87,142,0.1,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 1:30,985.9,101.56,813.55,7.87,142,0.13,0.04,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 1:45,981.52,101.72,812.63,7.87,142,0.13,0.05,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 2:00,978.21,101.23,812.08,7.93,136,0.13,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,3,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 2:15,1033.01,101.02,842.84,8,134,0.13,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 2:30,1025,100.9,837.79,7.94,137,0.14,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 2:45,1019.54,101.06,833.98,7.89,130,0.14,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 3:00,1009.58,100.98,828.69,7.9,123,0.14,0.05,0,-999,-999,0,0,0,0,0.06,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 3:15,1003.33,101.06,824.2,7.87,123,0.14,0.05,0,-999,-999,0,0,0,0,0.14,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 3:30,1002.02,100.12,816.96,7.86,121,0.12,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 3:45,1001.07,101.19,827.75,7.84,117,0.12,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 4:00,998.85,101.23,826.45,7.83,117,0.13,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 4:15,983.38,101.27,817.45,7.82,115,0.13,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 4:30,978.1,101.35,816.92,7.86,115,0.13,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 4:45,995.34,101.19,829.63,7.89,118,0.13,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,21,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 5:00,1038.08,101.23,853.35,7.91,120,0.14,0.05,0,-999,-999,0,0,0,0,0.01,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 5:15,1029.83,101.89,850.33,7.84,123,0.14,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 5:30,1024.31,101.56,842.27,7.82,123,0.14,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 5:45,1015,101.06,836.31,7.84,122,0.14,0.05,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 6:00,1005.49,101.56,833.69,7.84,122,0.1,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 6:15,997.18,101.27,827.77,7.82,122,0.1,0.06,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 6:30,992.19,101.19,823.92,7.81,123,0.14,0.06,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 6:45,989.79,101.23,822.57,7.8,123,0.14,0.06,0,-999,-999,0,0,0,0,0.43,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 7:00,994.41,96.18,764.68,7.8,139,0.13,0.06,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,29,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 7:15,967.24,96.59,767.62,7.83,148,0.13,0.05,0,-999,-999,0,0,0,0,0.04,0,0,1,1,0,0,0,0,129,31,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 7:30,992.14,93.35,760.02,7.97,154,0.11,0.05,0,-999,-999,0,0,0,0,0.04,0,0,1,1,0,0,0,0,129,46,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 7:45,1018.8,100.24,839.47,7.96,149,0.11,0.05,0,-999,-999,0,0,0,0,0.04,0,0,1,1,0,0,0,0,129,61,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 8:00,1015.3,101.64,832.89,7.99,142,0.13,0.05,0,-999,-999,0,0,0,0,0.03,0,0,1,1,0,0,0,0,128,65,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 8:15,991.13,101.19,821.94,7.94,147,0.13,0.05,0,-999,-999,0,0,0,0,0.03,0,0,1,1,0,0,0,0,128,65,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 8:30,979.71,100.94,807.94,7.89,147,0.13,0.05,0,-999,-999,0,0,0,0,0.04,0,0,1,1,0,0,0,0,128,65,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 8:45,1011.37,101.06,829.01,7.9,145,0.13,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,129,76,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 9:00,1026.03,101.56,837.88,7.87,144,0.12,0.05,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,79,128,0,0,0,0,0,128,0,64,0,0,0
12/22/2016 9:15,1020.11,101.23,830.42,7.82,295,0.12,0.05,0,-999,-999,0,0,0,0,0.31,0,0,1,1,0,0,0,0,128,79,128,0,0,0,0,0,129,15,64,0,0,0
12/22/2016 9:30,1006.1,101.06,822.22,7.7,358,0.12,0.05,0,-999,-999,0,0,0,0,0.04,0,0,1,1,0,0,0,0,128,79,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 9:45,1003.35,101.68,823.16,7.71,295,0.12,0.06,0,-999,-999,0,0,0,0,0.46,0,0,1,1,0,0,0,0,128,79,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 10:00,995.63,101.35,817.24,7.75,248,0.11,0.06,0,-999,-999,0,0,0,0,0.57,0,0,1,1,0,0,0,0,128,79,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 10:15,989.14,101.8,814.33,7.76,214,0.11,0.06,0,-999,-999,0,0,0,0,0.56,0,0,1,1,0,0,0,0,128,79,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 10:30,978.67,101.23,805.6,7.81,192,0.11,0.06,0,-999,-999,0,0,0,0,0.08,0,0,1,1,0,0,0,0,129,82,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 10:45,1032.57,100.57,827.13,7.88,177,0.11,0.06,0,-999,-999,0,0,0,0,0.77,0,0,1,1,0,0,0,0,128,93,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 11:00,1024.1,101.72,826.56,7.86,169,0.1,0.06,0,-999,-999,0,0,0,0,0.85,0,0,1,1,0,0,0,0,128,93,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 11:15,1014.09,101.72,820.62,7.85,162,0.1,0.05,0,-999,-999,0,0,0,0,1.05,0,0,1,1,0,0,0,0,128,93,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 11:30,1006.83,101.72,816.24,7.84,156,0.11,0.05,0,-999,-999,0,0,0,0,1.12,0,0,1,1,0,0,0,0,128,93,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 11:45,995.67,101.6,811.35,7.84,153,0.11,0.06,0,-999,-999,0,0,0,0,1.11,0,0,1,1,0,0,0,0,128,93,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 12:00,989.5,101.72,807.27,7.85,146,0.12,0.06,0,-999,-999,0,0,0,0,1.25,0,0,1,1,0,0,0,0,128,93,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 12:15,976.96,101.56,796.24,7.84,147,0.12,0.06,0,-999,-999,0,0,0,0,1.12,0,0,1,1,0,0,0,0,128,93,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 12:30,1012.39,101.64,817.7,7.89,145,0.13,0.06,0,-999,-999,0,0,0,0,1.43,0,0,1,1,0,0,0,0,129,104,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 12:45,1031.65,101.8,833.34,7.9,144,0.13,0.05,0,-999,-999,0,0,0,0,0.91,0,0,1,1,0,0,0,0,128,108,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 13:00,1020,102.13,827.46,7.89,150,0.1,0.05,0,-999,-999,0,0,0,0,1.15,0,0,1,1,0,0,0,0,128,108,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 13:15,1009.49,103.04,820.43,7.88,168,0.1,0.06,0,-999,-999,0,0,0,0,1.23,0,0,1,1,0,0,0,0,128,108,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 13:30,999.91,102.75,811.81,7.88,176,0.12,0.06,0,-999,-999,0,0,0,0,1.2,0,0,1,1,0,0,0,0,128,108,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 13:45,992.9,102.13,807.55,7.89,179,0.12,0.05,0,-999,-999,0,0,0,0,1.29,0,0,1,1,0,0,0,0,128,108,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 14:00,985.02,102.87,804.33,7.89,180,0.13,0.05,0,-999,-999,0,0,0,0,1.29,0,0,1,1,0,0,0,0,128,108,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 15:15,1000.7,101.85,821.5,8.1,161,0.13,0.05,0,-999,-999,0,0,0,0,0.62,0,0,1,1,0,0,0,0,128,122,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 15:30,999.58,101.93,819.4,8.03,169,0.12,0.05,0,-999,-999,0,0,0,0,0.64,0,0,1,1,0,0,0,0,128,122,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 15:45,994.37,101.72,814.87,7.98,172,0.12,0.05,0,-999,-999,0,0,0,0,0.61,0,0,1,1,0,0,0,0,128,122,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 16:00,988.55,101.06,805.86,7.94,173,0.12,0.05,0,-999,-999,0,0,0,0,0.52,0,0,1,1,0,0,0,0,128,122,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 17:15,1020.02,102.22,827,7.85,166,0.13,0.05,0,-999,-999,0,0,0,0,0.07,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 17:30,1013.07,101.85,819.58,7.83,165,0.13,0.05,0,-999,-999,0,0,0,0,0.68,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 17:45,1008.22,102.17,820.35,7.82,167,0.13,0.05,0,-999,-999,0,0,0,0,0.75,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 18:00,1005.87,101.35,810.12,7.79,75,0.13,0.05,0,-999,-999,0,0,0,0,0.64,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 18:15,1005.72,101.06,810.21,7.76,114,0.13,0.05,0,-999,-999,0,0,0,0,0.81,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 18:30,1002.64,100.86,805.98,7.76,143,0.13,0.05,0,-999,-999,0,0,0,0,0.84,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 18:45,999.92,101.19,807.92,7.78,153,0.13,0.05,0,-999,-999,0,0,0,0,0.82,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 19:00,999.72,101.23,807.55,7.79,156,0.13,0.05,0,-999,-999,0,0,0,0,0.78,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 19:15,986.31,101.06,798.48,7.82,158,0.13,0.05,0,-999,-999,0,0,0,0,0.77,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 19:30,981.34,102.87,803.44,7.82,160,0.13,0.05,0,-999,-999,0,0,0,0,0.83,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 19:45,978.16,102.87,803.93,7.81,160,0.13,0.06,0,-999,-999,0,0,0,0,0.86,0,0,1,1,0,0,0,0,128,135,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 20:00,1014.7,102.63,823.28,7.84,160,0.14,0.06,0,-999,-999,0,0,0,0,1.03,0,0,1,1,0,0,0,0,129,147,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 20:15,1029.99,102.59,831.56,7.84,160,0.14,0.05,0,-999,-999,0,0,0,0,0.79,0,0,1,1,0,0,0,0,128,149,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 20:30,1022.79,102.42,825.04,7.82,163,0.14,0.05,0,-999,-999,0,0,0,0,0.77,0,0,1,1,0,0,0,0,128,149,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 20:45,1015,102.54,821.96,7.8,168,0.13,0.05,0,-999,-999,0,0,0,0,0.78,0,0,1,1,0,0,0,0,128,149,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 21:00,1003.46,101.85,811.66,7.8,170,0.13,0.05,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,128,149,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 21:15,997.86,101.19,806.97,7.8,168,0.13,0.05,0,-999,-999,0,0,0,0,0.95,0,0,1,1,0,0,0,0,128,149,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 21:30,994.45,101.85,808.64,7.79,172,0.13,0.05,0,-999,-999,0,0,0,0,1.04,0,0,1,1,0,0,0,0,128,149,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 21:45,988.23,102.01,806.1,7.78,176,0.13,0.05,0,-999,-999,0,0,0,0,1.02,0,0,1,1,0,0,0,0,128,149,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 22:00,983.4,101.72,798.71,7.78,179,0.13,0.05,0,-999,-999,0,0,0,0,1.08,0,0,1,1,0,0,0,0,128,149,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 22:15,977.67,102.22,798.87,7.78,181,0.1,0.05,0,-999,-999,0,0,0,0,1.59,0,0,1,1,0,0,0,0,129,151,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 22:30,1029.51,102.26,828.16,7.81,182,0.1,0.05,0,-999,-999,0,0,0,0,0.95,0,0,1,1,0,0,0,0,128,162,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 22:45,1021.76,102.22,823.31,7.79,184,0.15,0.05,0,-999,-999,0,0,0,0,1.02,0,0,1,1,0,0,0,0,128,162,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 23:00,1017.89,102.38,820.78,7.78,184,0.15,0.05,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,128,162,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 23:15,1008.95,102.38,814.15,7.78,183,0.14,0.05,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,162,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 23:30,1003.1,102.26,810.24,7.78,184,0.14,0.05,0,-999,-999,0,0,0,0,1,0,0,1,1,0,0,0,0,128,162,128,0,0,0,0,0,128,25,64,0,0,0
12/22/2016 23:45,995.68,102.54,804.62,7.78,185,0.14,0.05,0,-999,-999,0,0,0,0,1.08,0,0,1,1,0,0,0,0,128,162,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 0:00,985.51,102.22,799.62,7.79,186,0.14,0.06,0,-999,-999,0,0,0,0,0.96,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 0:15,975.07,101.85,792.1,7.82,189,0.13,0.06,0,-999,-999,0,0,0,0,1.19,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 0:30,1010.89,102.54,816.72,7.85,194,0.13,0.05,0,-999,-999,0,0,0,0,1.22,0,0,1,1,0,0,0,0,129,10,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 0:45,1033.98,102.54,832.56,7.85,196,0.13,0.05,0,-999,-999,0,0,0,0,0.86,0,0,1,1,0,0,0,0,128,13,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 1:00,1023.44,101.93,820.22,7.85,197,0.13,0.05,0,-999,-999,0,0,0,0,0.85,0,0,1,1,0,0,0,0,128,13,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 1:15,1018.87,102.54,822.3,7.84,198,0.15,0.05,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,128,13,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 1:30,1011.87,102.87,816.36,7.84,199,0.15,0.05,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,13,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 1:45,1003.61,102.67,812.94,7.85,201,0.1,0.05,0,-999,-999,0,0,0,0,0.99,0,0,1,1,0,0,0,0,128,13,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 2:00,992.68,102.54,812.85,7.86,201,0.1,0.05,0,-999,-999,0,0,0,0,0.46,0,0,1,1,0,0,0,0,128,13,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 2:15,984.67,102.59,805,7.86,201,0.15,0.05,0,-999,-999,0,0,0,0,0.36,0,0,1,1,0,0,0,0,128,13,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 2:30,986.42,102.59,806.04,7.87,199,0.15,0.06,0,-999,-999,0,0,0,0,0.87,0,0,1,1,0,0,0,0,129,17,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 2:45,1027.89,102.5,827,7.9,200,0.14,0.06,0,-999,-999,0,0,0,0,0.81,0,0,1,1,0,0,0,0,128,26,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 3:00,1021.4,102.59,824.25,7.88,200,0.14,0.05,0,-999,-999,0,0,0,0,0.83,0,0,1,1,0,0,0,0,128,26,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 3:15,1010.44,102.63,818.43,7.87,201,0.13,0.05,0,-999,-999,0,0,0,0,0.83,0,0,1,1,0,0,0,0,128,26,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 3:30,1002.74,102.59,815.9,7.87,201,0.13,0.05,0,-999,-999,0,0,0,0,0.79,0,0,1,1,0,0,0,0,128,26,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 3:45,989.08,102.42,806.09,7.86,201,0.13,0.05,0,-999,-999,0,0,0,0,0.37,0,0,1,1,0,0,0,0,128,26,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 4:00,980.43,102.38,799.65,7.85,202,0.13,0.05,0,-999,-999,0,0,0,0,0.31,0,0,1,1,0,0,0,0,128,26,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 4:15,1027.38,102.38,824.86,7.9,201,0.16,0.05,0,-999,-999,0,0,0,0,1.14,0,0,1,1,0,0,0,0,128,39,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 4:30,1027.57,102.54,826.51,7.89,200,0.16,0.05,0,-999,-999,0,0,0,0,1.04,0,0,1,1,0,0,0,0,128,39,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 4:45,1009.35,101.85,813.72,7.88,199,0.14,0.05,0,-999,-999,0,0,0,0,1.04,0,0,1,1,0,0,0,0,128,39,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 5:00,999.87,102.38,812.89,7.87,199,0.14,0.05,0,-999,-999,0,0,0,0,1.08,0,0,1,1,0,0,0,0,128,39,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 5:15,989.09,102.38,806.97,7.87,199,0.14,0.05,0,-999,-999,0,0,0,0,0.4,0,0,1,1,0,0,0,0,128,39,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 5:30,980.83,102.22,798.63,7.87,201,0.14,0.05,0,-999,-999,0,0,0,0,0.39,0,0,1,1,0,0,0,0,128,39,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 5:45,1025.31,102.87,827.09,7.92,200,0.13,0.05,0,-999,-999,0,0,0,0,0.87,0,0,1,1,0,0,0,0,128,52,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 6:00,1029.7,102.87,828.45,7.9,199,0.13,0.05,0,-999,-999,0,0,0,0,1.01,0,0,1,1,0,0,0,0,128,52,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 6:15,1009.73,102.54,814.19,7.89,199,0.14,0.05,0,-999,-999,0,0,0,0,1.06,0,0,1,1,0,0,0,0,128,52,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 6:30,1000.51,102.54,812.96,7.88,201,0.14,0.05,0,-999,-999,0,0,0,0,1.14,0,0,1,1,0,0,0,0,128,52,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 6:45,988.07,101.93,799.94,7.89,201,0.13,0.05,0,-999,-999,0,0,0,0,1.13,0,0,1,1,0,0,0,0,128,52,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 7:00,975.37,101.19,788.21,7.89,203,0.13,0.05,0,-999,-999,0,0,0,0,2.02,0,0,1,1,0,0,0,0,129,54,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 7:15,1028.18,102.87,827.3,7.93,201,0.15,0.05,0,-999,-999,0,0,0,0,0.38,0,0,1,1,0,0,0,0,128,66,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 7:30,1015.64,102.54,815.27,7.92,199,0.15,0.05,0,-999,-999,0,0,0,0,1.19,0,0,1,1,0,0,0,0,128,66,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 7:45,998.57,102.22,803,7.89,199,0.13,0.05,0,-999,-999,0,0,0,0,1.32,0,0,1,1,0,0,0,0,128,66,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 8:00,985.6,102.22,797.23,7.87,201,0.13,0.05,0,-999,-999,0,0,0,0,1.3,0,0,1,1,0,0,0,0,128,66,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 8:15,973.42,101.85,787.96,7.87,201,0.13,0.05,0,-999,-999,0,0,0,0,2.24,0,0,1,1,0,0,0,0,129,67,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 8:30,1019.91,102.09,816.17,7.93,200,0.13,0.05,0,-999,-999,0,0,0,0,1.9,0,0,1,1,0,0,0,0,129,82,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 8:45,1020.23,102.22,817.52,7.93,197,0.13,0.05,0,-999,-999,0,0,0,0,1.18,0,0,1,1,0,0,0,0,128,83,128,0,0,0,0,0,128,0,64,0,0,0
12/23/2016 9:00,1001.76,102.17,806.26,7.91,197,0.13,0.05,0,-999,-999,0,0,0,0,0.97,0,0,1,1,0,0,0,0,128,83,128,0,0,0,0,0,129,0,64,0,0,0
12/23/2016 9:15,984.27,102.17,796.69,7.81,324,0.13,0.05,0,-999,-999,0,0,0,0,1.03,0,0,1,1,0,0,0,0,128,83,128,0,0,0,0,0,129,15,64,0,0,0
12/23/2016 9:30,1000.94,102.05,808.88,7.75,388,0.13,0.05,0,-999,-999,0,0,0,0,1.45,0,0,1,1,0,0,0,0,129,92,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 9:45,1028.31,102.38,822.92,7.76,358,0.1,0.05,0,-999,-999,0,0,0,0,0.72,0,0,1,1,0,0,0,0,128,99,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 10:00,1006.68,102.13,807.75,7.77,316,0.1,0.05,0,-999,-999,0,0,0,0,0.93,0,0,1,1,0,0,0,0,128,99,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 10:15,988.13,102.3,796.82,7.76,292,0.1,0.05,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,99,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 10:30,994.42,101.23,794.64,7.8,280,0.1,0.05,0,-999,-999,0,0,0,0,1.57,0,0,1,1,0,0,0,0,129,106,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 10:45,1027.14,101.31,819.46,7.85,268,0.12,0.05,0,-999,-999,0,0,0,0,0.85,0,0,1,1,0,0,0,0,128,116,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 11:00,1004.96,102.38,803.84,7.84,258,0.12,0.05,0,-999,-999,0,0,0,0,1.15,0,0,1,1,0,0,0,0,128,116,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 11:15,987.41,102.3,794.31,7.85,250,0.1,0.05,0,-999,-999,0,0,0,0,1.13,0,0,1,1,0,0,0,0,128,116,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 11:30,978.23,102.38,788.78,7.87,245,0.1,0.05,0,-999,-999,0,0,0,0,1.84,0,0,1,1,0,0,0,0,129,120,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 11:45,1029.74,102.26,817.8,7.93,240,0.1,0.05,0,-999,-999,0,0,0,0,0.91,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 12:00,1014.16,102.26,808.37,7.9,237,0.1,0.05,0,-999,-999,0,0,0,0,0.99,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 12:15,995.76,102.22,799.07,7.88,235,0.14,0.05,0,-999,-999,0,0,0,0,0.98,0,0,1,1,0,0,0,0,128,133,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 12:30,974.18,101.97,784.66,7.9,233,0.14,0.05,0,-999,-999,0,0,0,0,1.65,0,0,1,1,0,0,0,0,129,134,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 12:45,1026.43,102.17,815,7.95,230,0.1,0.05,0,-999,-999,0,0,0,0,1.31,0,0,1,1,0,0,0,0,128,148,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 13:00,1016.18,101.8,804.83,7.94,224,0.1,0.04,0,-999,-999,0,0,0,0,0.78,0,0,1,1,0,0,0,0,128,148,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 13:15,990.78,102.22,794.35,7.96,220,0.13,0.04,0,-999,-999,0,0,0,0,0.68,0,0,1,1,0,0,0,0,128,148,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 13:30,976.39,102.22,785.65,7.99,216,0.13,0.04,0,-999,-999,0,0,0,0,0.63,0,0,1,1,0,0,0,0,128,148,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 13:45,1009.86,101.97,806.76,8.05,214,0.1,0.04,0,-999,-999,0,0,0,0,1.36,0,0,1,1,0,0,0,0,129,160,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 14:00,1015.57,101.85,810.06,8.07,199,0.1,0.04,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,128,164,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 14:15,996.55,102.09,800.65,8.04,192,0.11,0.04,0,-999,-999,0,0,0,0,0.9,0,0,1,1,0,0,0,0,128,164,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 14:30,983.14,101.85,788.12,8.02,185,0.11,0.04,0,-999,-999,0,0,0,0,0.84,0,0,1,1,0,0,0,0,128,164,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 14:45,1013.72,102.46,812.84,8.02,183,0.13,0.04,0,-999,-999,0,0,0,0,1.48,0,0,1,1,0,0,0,0,129,175,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 15:00,1031.86,102.3,821.72,8,179,0.13,0.04,0,-999,-999,0,0,0,0,0.79,0,0,1,1,0,0,0,0,128,177,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 15:15,1021.9,102.01,818.81,7.96,173,0.13,0.04,0,-999,-999,0,0,0,0,0.72,0,0,1,1,0,0,0,0,128,177,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 15:30,1016.88,102.26,814.36,7.92,164,0.13,0.04,0,-999,-999,0,0,0,0,0.72,0,0,1,1,0,0,0,0,128,177,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 15:45,1012.64,102.13,812.2,7.9,161,0.1,0.04,0,-999,-999,0,0,0,0,0.9,0,0,1,1,0,0,0,0,128,177,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 16:00,1007.1,102.22,808.64,7.9,159,0.1,0.04,0,-999,-999,0,0,0,0,0.87,0,0,1,1,0,0,0,0,128,177,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 17:15,978.47,101.93,794.17,7.89,154,0.13,0.04,0,-999,-999,0,0,0,0,1.06,0,0,1,1,0,0,0,0,128,177,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 17:30,1002.58,102.42,812.84,7.9,153,0.13,0.04,0,-999,-999,0,0,0,0,0.76,0,0,1,1,0,0,0,0,129,186,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 17:45,1034.28,102.34,828.57,7.93,152,0.13,0.04,0,-999,-999,0,0,0,0,0.63,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 18:00,1027.25,102.05,824.53,7.9,154,0.13,0.04,0,-999,-999,0,0,0,0,0.85,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 18:15,1023.37,102.26,823.25,7.87,155,0.13,0.04,0,-999,-999,0,0,0,0,1.08,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 18:30,1017.38,102.09,820.63,7.88,156,0.13,0.04,0,-999,-999,0,0,0,0,1.07,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 18:45,1009.75,101.93,818.8,7.89,157,0.13,0.04,0,-999,-999,0,0,0,0,0.99,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 19:00,1002.8,102.17,812.04,7.89,155,0.13,0.04,0,-999,-999,0,0,0,0,0.97,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 19:15,999.98,102.26,811.42,7.89,155,0.1,0.04,0,-999,-999,0,0,0,0,1.07,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 19:30,994.95,102.17,809.6,7.87,156,0.1,0.04,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 19:45,990,102.13,807.3,7.85,157,0.13,0.04,0,-999,-999,0,0,0,0,1.08,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 20:00,989.4,102.17,804.34,7.84,158,0.13,0.04,0,-999,-999,0,0,0,0,1.2,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 20:15,983.43,101.93,801.83,7.86,161,0.14,0.04,0,-999,-999,0,0,0,0,1.21,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 20:30,980.25,102.22,802.97,7.86,162,0.14,0.04,0,-999,-999,0,0,0,0,1.21,0,0,1,1,0,0,0,0,128,191,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 20:45,990.96,101.89,807.05,7.88,164,0.13,0.04,0,-999,-999,0,0,0,0,1.93,0,0,1,1,0,0,0,0,129,196,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 21:00,1035.49,102.3,833.04,7.93,165,0.13,0.04,0,-999,-999,0,0,0,0,1.13,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 21:15,1025.43,102.05,827.87,7.92,167,0.13,0.04,0,-999,-999,0,0,0,0,0.98,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 21:30,1020.13,101.89,825.1,7.91,168,0.13,0.04,0,-999,-999,0,0,0,0,0.98,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 21:45,1014.14,102.17,823.29,7.92,167,0.13,0.04,0,-999,-999,0,0,0,0,1.12,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 22:00,1011.32,102.17,822.03,7.92,166,0.13,0.04,0,-999,-999,0,0,0,0,1.16,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 22:15,1003.77,101.72,813.74,7.93,166,0.14,0.04,0,-999,-999,0,0,0,0,1.07,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 22:30,998.36,101.23,812.25,7.93,161,0.14,0.04,0,-999,-999,0,0,0,0,1.17,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 22:45,992.92,101.52,807.75,7.91,160,0.13,0.04,0,-999,-999,0,0,0,0,1.14,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 23:00,986.98,101.56,806.4,7.88,162,0.13,0.04,0,-999,-999,0,0,0,0,0.11,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 23:15,999.4,91.71,736.2,7.92,174,0.13,0.04,0,-999,-999,0,0,0,0,0.11,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 23:30,1003.61,83.51,757.83,7.98,177,0.13,0.02,0,-999,-999,0,0,0,0,0.16,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/23/2016 23:45,1013.05,80.94,763.7,7.97,180,0.16,0.02,0,-999,-999,0,0,0,0,0.15,0,0,1,1,0,0,0,0,128,204,128,0,0,0,0,0,128,25,64,0,0,0
12/24/2016 0:00,1018.4,79.68,764.01,7.97,182,0.16,0.01,0,-999,-999,0,0,0,0,0.17,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/24/2016 0:15,1018.48,79.8,764.98,7.98,182,0.26,0.01,0,-999,-999,0,0,0,0,0.19,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/24/2016 0:30,1018.09,82.28,771.55,7.94,184,0.26,0.02,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/24/2016 0:45,1020.27,82.16,768.97,7.92,185,0.21,0.02,0,-999,-999,0,0,0,0,0.22,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/24/2016 1:00,1021.09,81.59,773.31,7.92,186,0.21,0.02,0,-999,-999,0,0,0,0,0.23,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
12/24/2016 1:15,1021.77,81.27,768.83,7.9,188,0.3,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 1:30,1020.28,80.61,768.52,7.9,189,0.3,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 1:45,1021.87,80.21,769.09,7.89,190,0.29,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 2:00,1024.43,79.72,769.1,7.89,191,0.29,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 2:15,1024.43,79.27,768.81,7.9,192,0.44,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 2:30,1024.63,78.74,767.7,7.91,192,0.44,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 2:45,1025.94,78.22,765.97,7.92,192,0.46,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 3:00,1025.36,77.65,768.51,7.92,194,0.46,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 3:15,1024.84,77.32,768.9,7.92,195,0.39,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 3:30,1024.79,76.96,770.76,7.91,195,0.39,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 3:45,1025.14,76.71,767.84,7.91,196,0.49,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 4:00,1023.94,76.22,769.85,7.91,197,0.49,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 4:15,1024.6,75.82,769.31,7.92,197,0.46,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 4:30,1024.35,75.57,770.27,7.92,197,0.46,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 4:45,1025.44,75.13,768.02,7.94,197,0.43,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 5:00,1024.54,74.64,767.85,7.94,197,0.43,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 5:15,1025.06,74.28,769.96,7.95,197,0.49,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 5:30,1024.96,73.87,769.03,7.95,198,0.49,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 5:45,1024.56,73.55,768.31,7.94,198,0.42,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 6:00,1024.28,73.22,774.13,7.94,198,0.42,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 6:15,1024.26,72.98,771.73,7.94,199,0.42,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 6:30,1024.07,72.82,771.46,7.94,199,0.42,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 6:45,1023.99,72.45,769.63,7.94,199,0.48,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 7:00,1023.9,72.29,770.73,7.94,199,0.48,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 7:15,1024.19,72,772.32,7.94,199,0.41,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 7:30,1023.81,71.84,771.92,7.94,200,0.41,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 7:45,1024,71.68,771.21,7.94,200,0.46,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 8:00,1023.32,71.52,772.7,7.94,201,0.46,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 8:15,1023.59,71.44,771.99,7.93,201,0.44,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 8:30,1023.06,71.27,774.38,7.93,201,0.44,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 8:45,1022.63,71.19,773.69,7.92,201,0.47,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 9:00,1023.2,71.19,771.36,7.92,201,0.47,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 9:15,1023.14,71.19,774.23,7.92,201,0.5,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 9:30,1023.02,71.11,773.88,7.91,201,0.5,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 9:45,1022.25,71.03,775.47,7.91,202,0.48,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 10:00,1022.97,71.07,773.3,7.9,201,0.48,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 10:15,1022.74,71.11,772,7.89,202,0.48,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 10:30,1022.83,71.11,775.69,7.89,202,0.48,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 10:45,1022.51,71.23,772.76,7.89,202,0.48,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 11:00,1022.87,71.23,773.39,7.89,202,0.41,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 11:15,1023.16,71.32,773.96,7.88,202,0.41,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 11:30,1023.11,71.36,771.64,7.88,201,0.4,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 11:45,1023.27,71.48,771.2,7.88,202,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 12:00,1023.46,71.52,773.51,7.88,202,0.46,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 12:15,1022.94,71.56,774.11,7.87,201,0.46,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 12:30,1023.26,71.68,769.92,7.86,201,0.45,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 12:45,1023.51,71.68,772.95,7.85,201,0.45,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 13:00,1023.4,71.8,771.66,7.85,201,0.4,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 13:15,1023.62,71.84,771.82,7.85,201,0.4,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 13:30,1023.63,71.96,773.7,7.84,201,0.47,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 13:45,1023.91,72.13,772.67,7.84,201,0.47,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 14:00,1024.38,72.33,773.44,7.84,201,0.47,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 14:15,1024.07,72.49,769.63,7.84,201,0.47,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 14:30,1024.23,72.65,774.09,7.83,201,0.47,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 14:45,1024.66,72.82,770.22,7.83,201,0.47,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 15:00,1024.51,72.98,772.49,7.83,201,0.44,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 15:15,1024.85,73.1,771.56,7.83,201,0.44,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 15:30,1025.01,73.14,771.23,7.83,200,0.47,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 15:45,1025.46,73.14,773.11,7.84,200,0.47,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 16:00,1026.08,73.14,771.47,7.84,200,0.43,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 16:15,1025.62,73.1,771.55,7.84,199,0.43,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 16:30,1025.9,73.06,771.86,7.84,199,0.43,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 16:45,1026.3,73.06,772.8,7.84,199,0.43,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 17:00,1026.13,72.98,772.49,7.84,199,0.44,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 17:15,1026.59,72.98,770.6,7.84,199,0.44,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 17:30,1026.72,72.9,773.13,7.84,199,0.41,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 17:45,1026.76,72.82,772.82,7.84,199,0.41,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 18:00,1026.87,72.82,773.76,7.84,198,0.44,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 18:15,1026.72,72.69,771.3,7.84,198,0.44,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 18:30,1027.38,72.61,774.55,7.84,198,0.44,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 18:45,1027.16,72.49,772.17,7.85,198,0.44,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 19:00,1027.3,72.45,771.8,7.85,198,0.47,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 20:15,1027.87,71.8,772.24,7.87,197,0.37,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 20:30,1027.86,71.64,773.99,7.87,197,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 20:45,1027.02,71.48,772.9,7.88,196,0.4,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 21:00,1027.62,71.32,772.26,7.87,196,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 21:15,1027.11,71.19,774.92,7.87,196,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 21:30,1027.83,71.19,771.34,7.87,196,0.41,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 21:45,1027.98,71.11,772.14,7.87,195,0.41,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 22:00,1027.13,70.99,772.93,7.87,195,0.41,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 22:15,1027.85,70.87,770.78,7.86,195,0.41,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 22:30,1027.01,70.91,774.54,7.85,195,0.39,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 22:45,1027.58,70.99,772.91,7.85,195,0.39,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 23:00,1028.21,71.03,773.13,7.83,195,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 23:15,1027.93,71.15,773.08,7.82,195,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 23:30,1027.39,71.19,771.8,7.82,195,0.49,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/24/2016 23:45,1027.85,71.19,771.32,7.82,195,0.49,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 0:00,1027.63,71.27,773.81,7.82,195,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 0:15,1027.84,71.32,770.82,7.82,195,0.4,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 0:30,1028.23,71.36,772.89,7.82,194,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 0:45,1028.4,71.52,772.57,7.82,194,0.4,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 1:00,1028.04,71.52,772.82,7.82,194,0.41,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 1:15,1028.97,71.52,774.55,7.82,194,0.41,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 1:30,1028.74,71.52,773.13,7.83,193,0.45,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 1:45,1029.3,71.52,775.57,7.82,193,0.45,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 2:00,1029.43,71.52,772.82,7.82,193,0.39,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 2:15,1029.49,71.56,774.31,7.82,192,0.39,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 2:30,1029.47,71.52,774.09,7.83,192,0.46,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 2:45,1030.05,71.52,776.2,7.83,192,0.46,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 3:00,1030.08,71.52,774.69,7.84,192,0.42,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 3:15,1031.38,71.52,775.47,7.84,192,0.42,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 3:30,1030.36,71.52,771.94,7.81,192,0.37,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 3:45,1029.53,71.4,773.12,7.82,192,0.37,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 4:00,1030.26,71.44,773.24,7.82,192,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 4:15,1029.77,71.52,775.93,7.82,192,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 4:30,1030.7,71.52,774.05,7.83,192,0.43,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 4:45,1030.96,71.52,773.34,7.83,192,0.43,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 5:00,1031.13,71.52,775.93,7.82,192,0.41,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 5:15,1031,71.44,773.03,7.82,192,0.41,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 5:30,1030.75,71.48,773.01,7.82,191,0.36,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 5:45,1030.95,71.52,772.55,7.82,191,0.36,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 6:00,1031.16,71.48,772.41,7.83,191,0.46,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 6:15,1031.43,71.52,776.1,7.82,191,0.46,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 6:30,1031.95,71.52,773.05,7.82,190,0.37,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 6:45,1031.58,71.52,774.04,7.82,190,0.37,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 7:00,1032.18,71.52,772.59,7.82,190,0.45,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 7:15,1031.61,71.44,773.25,7.82,190,0.45,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 7:30,1032.28,71.44,774.16,7.83,190,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 7:45,1032.52,71.48,775.87,7.83,189,0.4,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 8:00,1032.36,71.48,775.84,7.82,190,0.38,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 8:15,1031.72,71.48,773.08,7.82,190,0.38,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 8:30,1031.2,71.52,775.93,7.82,190,0.42,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 8:45,1031.48,71.6,775.82,7.82,189,0.42,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 9:00,1032.47,71.68,774.72,7.82,189,0.39,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 9:15,1031.57,71.72,774.77,7.81,190,0.39,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 9:30,1031.66,71.76,774.47,7.8,190,0.41,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 9:45,1031.76,71.88,773.52,7.79,190,0.41,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 10:00,1031.92,72.13,771.82,7.78,190,0.36,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 10:15,1031.93,72.33,774.76,7.77,191,0.36,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 10:30,1031.73,72.49,774.88,7.77,191,0.39,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 10:45,1031.26,72.61,775.47,7.77,192,0.39,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 11:00,1032.12,72.82,774.54,7.77,192,0.42,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 11:15,1031.93,73.06,775.63,7.76,192,0.42,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 11:30,1032.86,73.3,777.07,7.76,192,0.39,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 11:45,1032.9,73.46,776.21,7.77,192,0.39,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 12:00,1033.15,73.63,774.95,7.76,192,0.43,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 12:15,1032.69,73.79,773.73,7.75,193,0.43,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 12:30,1033.22,73.87,777.53,7.75,192,0.42,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 12:45,1033.97,74.07,773.27,7.75,192,0.42,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 13:00,1033.73,74.11,776.31,7.74,192,0.36,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 13:15,1033.46,74.28,775.77,7.74,192,0.36,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 13:30,1033.64,74.4,776.41,7.74,192,0.42,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 13:45,1033.63,74.72,773.09,7.73,193,0.42,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 14:00,1034.76,74.84,774.96,7.73,193,0.39,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 14:15,1035.47,75.01,778.88,7.74,193,0.39,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 14:30,1035.78,75.09,776.41,7.74,193,0.41,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 14:45,1035.25,75.09,775.57,7.74,193,0.41,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 15:00,1035.41,75.09,775.75,7.74,193,0.33,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 15:15,1035.99,75.17,777.9,7.74,193,0.33,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 15:30,1035.78,75.21,777.54,7.74,193,0.4,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 15:45,1036.58,75.25,777.26,7.75,193,0.4,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 16:00,1036.79,75.29,777.27,7.75,193,0.39,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 16:15,1036.57,75.33,776.59,7.75,193,0.39,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 16:30,1036.59,75.33,776.58,7.76,193,0.37,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 16:45,1036.6,75.25,777.16,7.76,193,0.37,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
