Date & Time,TRASAR Dose (ppm),Temperature (°F),Conductivity (µS/cm),pH,ORP (mV),Steel Corr. Rate (mpy),Copper Corr. Rate (mpy),Tagged Poly Dose (ppm),Nalco Scale Index,3D scale polymer consumption (%),NDM Scale Mass (ug),NDM Scale Rate (ug/h),NDM Water Temp (°F),Nalco Bio-Index,Turbidity (NTU),Background Channel (ppm),Cell Fouling (%),Flow Status,Interlock Status,Digital Input 3,Digital Input 4,4-20mA Input 1,4-20mA Input 2,TRASAR Relay Status,TRASAR Relay On Time (min),Tagged Poly Relay Status,Tagged Poly Relay On Time (min),Bioreporter Relay Status,Bioreporter Relay On Time (min),Oxidizing Biocide Relay Status,Ox Bio Relay On Time (min),Nonoxidizing Biocide Relay Status,Nonox Bio Relay On Time (min),Blowdown Relay Status,Blowdown Relay On Time (min),pH Relay Status,pH Relay On Time (min)
12/25/2016 17:00,1037.32,75.17,775.08,7.77,193,0.37,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 17:15,1037.23,75.13,778.01,7.76,193,0.43,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 17:30,1037.02,75.13,778.2,7.76,193,0.43,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 17:45,1036.7,75.21,774.81,7.75,194,0.41,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 18:00,1037.99,75.25,775.8,7.74,194,0.41,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 18:15,1037.59,75.25,777.26,7.74,194,0.39,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 18:30,1036.45,75.29,774.25,7.74,194,0.39,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 18:45,1037.93,75.41,776.02,7.74,194,0.4,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 19:00,1037.38,75.49,775.4,7.74,193,0.4,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 19:15,1037.01,75.57,775.69,7.74,193,0.38,0.01,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 19:30,1037.94,75.7,775.63,7.73,193,0.38,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 19:45,1037.52,75.7,777.16,7.73,192,0.4,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 20:00,1037.87,75.78,776.88,7.73,192,0.4,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 20:15,1038.51,75.9,779.12,7.73,192,0.39,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 20:30,1038.07,75.94,775.88,7.73,192,0.39,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 20:45,1038.24,76.02,775.04,7.74,192,0.38,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 21:00,1038.64,76.02,776.88,7.74,191,0.38,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 21:15,1040.13,75.94,775.67,7.76,191,0.41,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 21:30,1038.89,75.86,778.05,7.75,191,0.41,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 21:45,1039.69,75.74,777.22,7.75,191,0.39,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 22:00,1039.45,75.7,777.53,7.75,191,0.39,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 22:15,1040.07,75.7,776.67,7.75,191,0.4,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 22:30,1040.5,75.7,777.47,7.75,191,0.4,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 22:45,1040.2,75.66,777.48,7.76,191,0.39,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 23:00,1040.93,75.57,777.13,7.76,191,0.39,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 23:15,1040.98,75.57,777.21,7.76,191,0.36,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 23:30,1040.64,75.53,776.47,7.77,190,0.36,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/25/2016 23:45,1041.32,75.49,775.49,7.77,191,0.46,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 0:00,1041.26,75.41,775.22,7.78,191,0.46,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 0:15,1041.08,75.41,775.11,7.77,191,0.41,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 0:30,1041.11,75.41,776.11,7.78,190,0.41,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 0:45,1041.22,75.41,775.18,7.78,190,0.4,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 1:00,1041.31,75.41,776.03,7.78,190,0.4,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 1:15,1041.31,75.41,775.97,7.78,190,0.38,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 1:30,1041.4,75.41,776.29,7.78,190,0.38,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 1:45,1042.16,75.29,774.6,7.79,190,0.35,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 2:00,1041.77,75.21,776.94,7.78,190,0.35,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 2:15,1042.54,75.13,774.52,7.8,190,0.39,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 2:30,1042.63,75.25,776.35,7.79,190,0.39,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 2:45,1041.82,75.37,776.31,7.78,190,0.4,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 3:00,1041.97,75.37,776.57,7.79,190,0.4,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 3:15,1042.62,75.41,776.37,7.78,190,0.39,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 3:30,1043.27,75.37,776.28,7.78,189,0.39,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 3:45,1043.58,75.33,775.73,7.77,189,0.4,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 4:00,1043.68,75.13,776.73,7.77,189,0.4,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 4:15,1044.61,74.88,776.5,7.78,188,0.43,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 4:30,1045.79,74.68,776.53,7.8,188,0.43,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 4:45,1044.9,74.4,776.44,7.81,188,0.4,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 5:00,1046.26,74.11,774.92,7.82,188,0.4,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 5:15,1046.89,73.79,773.72,7.84,188,0.43,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 5:30,1045.97,73.46,776.22,7.83,188,0.43,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 5:45,1045.84,73.22,778.08,7.83,188,0.45,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 6:00,1045.47,73.1,773.4,7.81,188,0.45,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 6:15,1045.7,72.94,776.47,7.78,188,0.43,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 6:30,1045.29,72.82,775.65,7.81,187,0.43,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 6:45,1045.32,72.61,775.36,7.79,187,0.49,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 7:00,1045.23,72.49,776.27,7.79,187,0.49,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 7:15,1045.36,72.41,776.7,7.79,187,0.44,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 7:30,1045.77,72.33,775.47,7.8,187,0.44,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 7:45,1044.85,72.21,775.08,7.81,186,0.5,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 8:00,1044.29,72.17,774.36,7.83,185,0.5,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 8:15,1045.23,72.04,774.02,7.84,185,0.41,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 8:30,1044.84,71.92,776.46,7.84,185,0.41,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 8:45,1044.7,71.88,775.66,7.85,184,0.45,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 9:00,1044.96,71.84,774.8,7.86,184,0.45,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 9:15,1045.47,71.8,774.15,7.85,184,0.5,0.01,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 9:30,1045.8,71.72,776.71,7.85,184,0.5,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 9:45,1045.04,71.76,774.47,7.85,184,0.48,0.01,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 10:00,1044.39,71.76,774.48,7.85,184,0.48,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 10:15,1044.95,71.84,773.93,7.84,184,0.52,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 10:30,1043.99,71.92,776.71,7.83,184,0.52,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 10:45,1044.18,71.96,773.24,7.84,184,0.64,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 11:00,1044.66,72.13,775.38,7.84,185,0.64,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 11:15,1044.66,72.17,774.13,7.82,185,0.77,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 11:30,1044.71,72.17,771.51,7.84,184,0.77,0.01,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 11:45,1045.48,72.17,774.66,7.84,184,0.77,0.01,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 12:00,1046.35,72.17,774.79,7.86,184,0.77,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 12:15,1046.38,72.09,774.2,7.87,184,0.8,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 12:30,1045.82,72.04,775.07,7.87,184,0.8,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 12:45,1046.17,71.92,774.05,7.87,184,0.96,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 13:00,1046.32,71.84,777.18,7.89,184,0.96,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 13:15,1046.17,71.84,774.79,7.89,183,1.35,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 13:30,1046.3,71.76,777.22,7.92,183,1.35,0.01,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 13:45,1046.3,71.84,773.83,7.9,183,1.62,0.01,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 14:00,1045.43,71.96,774.21,7.87,183,1.62,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 14:15,1046.13,72,775.64,7.9,182,1.41,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 14:30,1046.15,72,776.3,7.91,182,1.41,0.02,0,-999,-999,0,0,0,0,0.17,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 14:45,1046.53,72.04,775.18,7.88,182,1.67,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 15:00,1046.26,72.09,775.72,7.9,182,1.67,0.02,0,-999,-999,0,0,0,0,0.17,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 15:15,1046.91,72.09,776.99,7.91,181,1.9,0.02,0,-999,-999,0,0,0,0,0.17,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 15:30,1046.6,72.04,773.08,7.91,181,1.9,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 15:45,1046.92,72.09,777.12,7.88,180,1.9,0.02,0,-999,-999,0,0,0,0,0.17,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 16:00,1047.47,72.09,776.2,7.9,180,1.9,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 16:15,1048.05,72,772.79,7.91,179,1.91,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 16:30,1047.16,71.96,776.59,7.92,179,1.91,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 16:45,1048.33,71.88,777.28,7.92,178,1.9,0.01,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 17:00,1048.01,71.84,775.67,7.93,178,1.9,0.01,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 17:15,1047.41,71.84,775.75,7.94,177,2.02,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 17:30,1047.94,71.88,777.32,7.93,176,2.02,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 17:45,1048.31,71.84,774.06,7.86,176,2.01,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 18:00,1048.49,71.84,777.61,7.88,175,2.01,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 18:15,1049.2,71.68,777.04,7.9,175,1.85,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 18:30,1049.98,71.52,776.41,7.87,175,1.85,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 18:45,1050.13,71.19,775.16,7.84,174,1.9,0.01,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 19:00,1050.57,70.87,777.79,7.83,175,1.9,0.01,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 19:15,1050.34,70.71,775.62,7.8,175,2.13,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 19:30,1050.89,70.38,778.81,7.82,174,2.13,0.01,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 19:45,1050.02,69.98,777.92,7.85,174,1.99,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 20:00,1051.4,69.69,778.48,7.89,174,1.99,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 21:15,1050.97,68.03,778.41,7.84,173,2.11,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 21:30,1051.47,67.79,775.94,7.86,173,2.11,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 21:45,1051.17,67.47,778.12,7.89,172,2.2,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 22:00,1050.53,67.18,776.22,7.9,172,2.2,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 22:15,1050.68,66.86,779.94,7.91,172,2.11,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 22:30,1050.86,66.62,777.46,7.89,172,2.11,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 22:45,1050.96,66.34,777.07,7.89,172,2.11,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 23:00,1050.25,66.09,777.4,7.89,172,2.11,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 23:15,1049.85,65.85,775.88,7.89,173,2.11,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 23:30,1049.17,65.53,778.33,7.9,173,1.93,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/26/2016 23:45,1049.38,65.32,779.14,7.89,173,1.93,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 0:00,1048.82,65.12,775.57,7.88,173,2.3,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 0:15,1049.31,64.88,779.57,7.89,173,2.3,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 0:30,1048.99,64.6,774.57,7.89,173,2.17,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 0:45,1049.01,64.23,778.63,7.9,173,2.17,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 1:00,1048.95,63.99,779,7.9,173,2.31,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 1:15,1048.46,63.75,775.68,7.91,173,2.31,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 1:30,1049.23,63.51,777.67,7.91,173,2.26,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 1:45,1048.75,63.26,780.99,7.9,173,2.26,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 2:00,1049.16,62.78,781.59,7.91,173,2.21,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 2:15,1048.29,62.33,785.32,7.92,173,2.21,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 2:30,1048.11,62.17,782.66,7.93,174,2.19,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 2:45,1047.96,62.09,783.27,7.93,174,2.19,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 3:00,1047.51,61.89,784.93,7.93,174,2.29,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 3:15,1048.09,61.61,787.28,7.93,174,2.29,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 3:30,1048.59,61.2,783.62,7.96,173,2.41,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 3:45,1047.38,60.84,786.03,7.97,172,2.41,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 4:00,1047.82,60.52,784.59,7.96,172,2.34,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 4:15,1047.43,60.03,784.68,7.96,171,2.34,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 4:30,1046.89,59.63,784.28,7.98,171,2.41,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 4:45,1046.45,59.31,786.91,7.98,171,2.41,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 5:00,1046.98,58.86,786.69,7.99,171,2.43,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 5:15,1047.08,58.46,788.45,8,170,2.43,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 5:30,1046.99,58.1,788.39,8.01,170,2.58,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 5:45,1046.67,57.73,787.98,8.01,170,2.58,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 6:00,1045.87,57.41,787.19,8.01,170,2.58,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 6:15,1046.26,57.01,786.37,8.02,170,2.58,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 6:30,1046.32,56.68,789.37,8.02,170,2.55,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 6:45,1045.65,56.32,787.14,8.03,170,2.55,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 7:00,1045.45,56.04,790.01,8.03,170,2.65,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 7:15,1044.96,55.72,791.47,8.05,170,2.65,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 7:30,1044.61,55.52,789.1,8.05,170,2.56,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 7:45,1044.51,55.27,788.55,8.05,170,2.56,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 8:00,1044.69,55.11,790.69,8.04,170,2.52,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 8:15,1043.82,55.23,789.44,8.03,171,2.52,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 8:30,1043.12,55.56,786.57,8.02,172,2.47,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 8:45,1042.2,55.8,788.73,8,173,2.47,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 9:00,1041.86,56.28,785.08,7.99,174,2.59,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 10:15,1041.91,58.7,784.05,7.98,177,2.48,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 10:30,1042.31,59.27,783.62,7.98,178,2.43,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 10:45,1042.9,59.79,786.07,7.99,178,2.43,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 11:00,1042.43,60.19,784.85,7.97,178,2.55,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 11:15,1043.3,61.16,783.05,7.97,179,2.55,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 11:30,1042.78,61.57,783.72,7.96,179,2.53,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 11:45,1043.46,62.21,782.6,7.96,179,2.53,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 12:00,1043.31,62.78,781.46,7.94,179,2.11,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 12:15,1042.84,63.34,782.74,7.93,180,2.11,0.01,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 12:30,1043.7,63.95,781.72,7.92,180,2.23,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 12:45,1044.04,64.39,783.51,7.91,180,2.23,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 13:00,1043.93,64.92,782.36,7.91,180,2.27,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 13:15,1044.5,65.45,781.04,7.91,180,2.27,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 13:30,1045.02,65.97,779.5,7.9,181,2.2,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 13:45,1044.73,66.34,781.48,7.9,180,2.2,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 14:00,1045.32,66.66,780.84,7.9,180,2.34,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 14:15,1045.9,67.02,777.85,7.9,180,2.34,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 14:30,1046.03,67.31,779.41,7.9,180,2.43,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 14:45,1046.1,67.67,780.41,7.91,180,2.43,0.01,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 15:00,1046.18,67.95,778.11,7.92,179,2.38,0.01,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 15:15,1046.71,68.03,780.88,7.96,178,2.38,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 15:30,1047.25,68.07,781.04,7.97,178,2.38,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 15:45,1048.12,68.12,780.12,7.98,176,2.38,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 16:00,1048.75,68.2,780.01,7.99,175,2.26,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 16:15,1048.37,68.12,777.61,8,175,2.26,0.01,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 16:30,1049.09,67.99,781.68,8,174,2.29,0.01,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 16:45,1050.4,67.79,783.27,8.01,173,2.29,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 17:00,1049.85,67.39,782.76,8.02,172,2.09,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 17:15,1050.09,67.14,778.82,8.06,171,2.09,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 17:30,1050.42,66.7,780.43,8.11,171,2.27,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 17:45,1050.92,66.42,780.51,8.1,169,2.27,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 18:00,1050.26,65.85,779.69,8.11,169,2.26,0.01,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 18:15,1050.37,65.45,779.43,8.11,168,2.26,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 18:30,1050.95,65.04,782.07,8.11,168,2.41,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 18:45,1050.3,64.64,777.85,8.15,168,2.41,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 19:00,1049.55,64.27,782.93,8.17,168,2.34,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 19:15,1049.8,63.99,780.29,8.17,167,2.34,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 19:30,1049.55,63.75,777.23,8.18,167,2.36,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 19:45,1049.18,63.42,779.14,8.19,167,2.36,0.01,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 20:00,1049.37,63.14,781.88,8.19,166,2.36,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 20:15,1049.37,62.94,778.73,8.13,166,2.36,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 20:30,1049.37,62.74,777.62,8.16,166,2.33,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 20:45,1049.8,62.45,779.12,8.21,165,2.33,0.01,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 21:00,1047.98,62.01,782.94,8.21,164,2.31,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 21:15,1047.91,61.65,782.94,8.23,164,2.31,0.01,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 21:30,1048.15,61.45,780.92,8.23,164,2.26,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 21:45,1048.33,61.16,780.91,8.23,164,2.26,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 22:00,1047.48,60.84,780.85,8.2,163,2.3,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 22:15,1048.13,60.4,781.36,8.21,163,2.3,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 22:30,1047.44,60.15,783.56,8.23,162,2.14,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 22:45,1046.75,59.87,781.79,8.24,162,2.14,0.01,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 23:00,1046.65,59.63,780.07,8.24,162,2.13,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 23:15,1046.83,59.39,781.85,8.26,162,2.13,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 23:30,1046.71,59.18,783.71,8.26,161,2.17,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/27/2016 23:45,1047.38,58.9,784.38,8.28,161,2.17,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 0:00,1046.14,58.58,784.9,8.29,161,1.88,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 0:15,1046.91,58.38,782.56,8.28,160,1.88,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 0:30,1046.7,58.14,784.61,8.29,160,2.19,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 0:45,1046.31,57.97,781.91,8.3,160,2.19,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 1:00,1046.19,57.81,783.18,8.31,159,2.22,0.01,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 1:15,1045.96,57.65,786.09,8.32,159,2.22,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 1:30,1045.7,57.53,781.5,8.34,159,2.04,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 1:45,1045.94,57.37,782.94,8.33,159,2.04,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 2:00,1045.26,57.29,783.63,8.33,159,2.31,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 2:15,1045.3,57.21,784.39,8.35,158,2.31,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 2:30,1044.85,57.09,781.24,8.36,158,2.22,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 2:45,1045.31,56.97,786.45,8.37,158,2.22,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 3:00,1045.34,56.89,786.6,8.38,158,2.26,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 3:15,1045.44,56.81,786.24,8.38,158,2.26,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 3:30,1045.23,56.64,787.62,8.39,158,2.04,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 3:45,1044.72,56.48,789.02,8.43,157,2.04,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 4:00,1045.74,56.4,786.14,8.45,158,2.24,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 4:15,1045.11,56.28,784.74,8.42,157,2.24,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 4:30,1045.21,56.24,785.7,8.41,157,2.21,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 4:45,1045.57,56.16,786.46,8.4,157,2.21,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 5:00,1045.63,56.12,787.51,8.4,156,2.22,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 5:15,1044.92,56.12,783.42,8.42,156,2.22,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 5:30,1045.52,56.16,785.32,8.44,156,2.22,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 5:45,1045.5,56.16,785.31,8.45,156,2.17,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 6:00,1044.96,56.16,785.74,8.45,156,2.17,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 6:15,1044.75,56.16,785.34,8.47,156,2.22,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 6:30,1044.87,56.16,785.31,8.48,157,2.22,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 6:45,1044.68,56.16,788.35,8.49,156,2.17,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 7:00,1045.24,56.16,786.45,8.49,157,2.17,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 7:15,1045.03,56.16,785.31,8.49,157,2.21,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 7:30,1044.98,56.16,787.8,8.5,157,2.21,0.01,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 7:45,1045.3,56.28,785.68,8.5,157,2.29,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 8:00,1045.6,56.32,788.01,8.49,159,2.29,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 9:15,1046.03,56.85,785.02,8.45,160,2.19,0.01,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 9:30,1045.28,56.93,784.48,8.45,161,2.19,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 9:45,1045.57,57.17,784.77,8.46,162,2.31,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 10:00,1045.2,57.33,783.25,8.47,162,2.31,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 10:15,1045.86,57.45,785.5,8.47,163,2.13,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 10:30,1045.22,57.65,788.06,8.47,163,2.13,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 10:45,1046.25,57.85,786.04,8.46,163,2.21,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 11:00,1046.19,58.14,784.99,8.45,163,2.21,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 11:15,1046.1,58.38,782.84,8.45,163,2.31,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 11:30,1046.22,58.58,785.47,8.44,163,2.31,0.01,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 11:45,1046.51,58.86,782.57,8.43,162,2.14,0.01,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 12:00,1046.34,58.94,785.95,8.43,162,2.14,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 12:15,1047.1,59.43,781.48,8.42,162,2.12,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 12:30,1046.8,59.71,781.19,8.41,162,2.12,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 12:45,1047.14,59.95,780.99,8.4,161,2.34,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 13:00,1046.84,60.15,781.7,8.4,161,2.34,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 13:15,1046.36,60.31,781.55,8.39,160,2.36,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 13:30,1046.69,60.56,784.2,8.38,160,2.36,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 13:45,1046.48,60.84,784.83,8.29,161,2.11,0.01,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 14:00,1046.94,61.2,782.62,8.25,161,2.11,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 14:15,1046.19,61.57,783.56,8.21,162,2.22,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 14:30,1045.83,62.09,782.98,8.14,162,2.22,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 14:45,1045.86,62.45,780.17,8.16,162,2.34,0.01,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 15:00,1046.38,62.9,780.54,8.1,163,2.34,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 15:15,1046.47,63.42,780.19,8.09,163,2.39,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 15:30,1046.26,63.87,780.22,8.06,163,2.39,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 15:45,1046.23,64.23,781.2,8.06,164,2.24,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 16:00,1046.33,64.56,778.5,8.06,164,2.24,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 16:15,1047.65,64.72,782.71,8.07,164,2.14,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 16:30,1047.82,64.84,780.74,8.07,162,2.14,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 16:45,1048.76,65,778.98,8.09,162,2.34,0.01,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 17:00,1049.73,65.04,780.93,8.19,162,2.34,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 17:15,1049.88,65.08,781.93,8.21,161,2.27,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 17:30,1049.9,65.04,779.84,8.21,161,2.27,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 17:45,1049.42,65.04,778.47,8.22,161,1.93,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 18:00,1051.5,64.96,778.22,8.25,161,1.93,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 18:15,1050.81,64.76,780.84,8.28,161,2.34,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 18:30,1050.81,64.72,781.89,8.3,161,2.34,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 18:45,1050.89,64.64,779.58,8.32,160,2.19,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 19:00,1051.55,64.56,778.54,8.34,160,2.19,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 19:15,1051.66,64.43,781.47,8.37,160,2.27,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 19:30,1051.32,64.31,778.44,8.37,160,2.27,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 19:45,1051.3,64.11,781.22,8.38,160,2.19,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 20:00,1051.09,63.99,782.28,8.41,160,2.19,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 20:15,1051.34,63.91,783.24,8.41,160,2.07,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 20:30,1051.35,63.75,781.05,8.41,160,2.07,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 20:45,1051.51,63.75,781.26,8.44,159,2.31,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 21:00,1051.76,63.63,779.06,8.44,159,2.31,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 21:15,1051.29,63.46,780.36,8.45,159,2.11,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 21:30,1051.4,63.42,779.93,8.47,159,2.11,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 21:45,1051.68,63.26,781.34,8.48,159,2.3,0.02,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 22:00,1050.62,63.14,781.23,8.49,159,2.3,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 22:15,1051.61,63.1,780.01,8.5,159,2.25,0.02,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 22:30,1051.7,62.94,781.09,8.51,159,2.25,0.02,0,-999,-999,0,0,0,0,0.34,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 22:45,1051.87,62.78,782.98,8.5,158,2.36,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 23:00,1051.84,62.62,778.63,8.54,159,2.36,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 23:15,1051.55,62.45,780.04,8.55,160,2.17,0.01,0,-999,-999,0,0,0,0,0.34,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 23:30,1051.74,62.25,781.03,8.55,160,2.17,0.01,0,-999,-999,0,0,0,0,0.34,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/28/2016 23:45,1051.1,62.17,780.31,8.55,160,2.37,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 0:00,1050.86,62.09,782.85,8.56,160,2.37,0.01,0,-999,-999,0,0,0,0,0.34,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 0:15,1051.33,61.97,778.4,8.57,159,2.33,0.01,0,-999,-999,0,0,0,0,0.34,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 0:30,1051.29,61.85,777.98,8.59,159,2.33,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 0:45,1051.67,61.73,778.16,8.6,159,2.26,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 1:00,1051.46,61.57,781.57,8.61,158,2.26,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 1:15,1051.71,61.49,780.15,8.61,159,2.31,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 1:30,1051.34,61.32,780.56,8.61,158,2.31,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 1:45,1051.22,61,783.54,8.61,159,2.16,0.01,0,-999,-999,0,0,0,0,0.36,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 2:00,1050.94,60.84,783.84,8.62,159,2.16,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 2:15,1050.85,60.68,782.73,8.63,159,2.22,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 2:30,1051.85,60.64,783.58,8.65,158,2.22,0.02,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 2:45,1051.36,60.4,780.99,8.67,157,2.33,0.02,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 3:00,1051.43,60.23,782.83,8.69,158,2.33,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 3:15,1051.77,60.07,781.65,8.68,159,2.36,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 3:30,1051.1,59.87,785.67,8.68,159,2.36,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 3:45,1050.95,59.59,784.1,8.7,159,2.33,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 4:00,1051.37,59.27,782.97,8.7,160,2.33,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 4:15,1051.93,59.06,781.46,8.72,161,2.11,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 4:30,1051.2,58.82,780.4,8.71,162,2.11,0.01,0,-999,-999,0,0,0,0,0.41,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 4:45,1050.96,58.58,780.76,8.74,161,2.26,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 5:00,1050.42,58.14,782.37,8.76,161,2.26,0.01,0,-999,-999,0,0,0,0,0.41,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 5:15,1051.62,57.61,784.59,8.73,162,2.16,0.01,0,-999,-999,0,0,0,0,0.42,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 5:30,1050.77,57.29,783.75,8.71,163,2.16,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 5:45,1051.15,57.01,785.44,8.71,163,2.25,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 6:00,1050,56.89,782.78,8.73,163,2.25,0.01,0,-999,-999,0,0,0,0,0.42,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 6:15,1050.28,56.68,785.02,8.72,163,2.25,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 6:30,1050.12,56.6,783.35,8.71,162,2.25,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 6:45,1049.87,56.48,782.35,8.71,162,2.22,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 7:00,1049.87,56.36,785.66,8.72,162,2.22,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 7:15,1049.63,56.28,784.16,8.72,161,2.16,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 7:30,1050.02,56.24,784.54,8.72,161,2.16,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 7:45,1050.11,56.16,785.3,8.71,161,2.23,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 8:00,1049.44,56.08,783.81,8.71,160,2.23,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 8:15,1049.78,56.08,785.9,8.71,160,2.31,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 8:30,1048.23,56.04,786.47,8.72,160,2.31,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 8:45,1048.32,56,783.3,8.73,160,2.21,0.01,0,-999,-999,0,0,0,0,0.42,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 9:00,1048.36,56,785.13,8.72,160,2.21,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 9:15,1048.62,56,786.36,8.72,160,2.31,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 9:30,1047.19,56,783.52,8.72,161,2.31,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 9:45,1047.32,56,788.06,8.72,161,2.17,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 10:00,1047.17,56.16,786.96,8.71,162,2.17,0.01,0,-999,-999,0,0,0,0,0.46,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 10:15,1047.42,56.28,784.16,8.71,162,2.13,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 10:30,1047.34,56.44,783,8.71,162,2.13,0.01,0,-999,-999,0,0,0,0,0.47,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 10:45,1046.72,56.6,781.2,8.71,162,2.37,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 11:00,1047,56.72,781.99,8.7,162,2.37,0.01,0,-999,-999,0,0,0,0,0.46,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 11:15,1047.05,56.93,784.24,8.71,161,2.31,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 11:30,1046.66,57.01,782.71,8.7,161,2.31,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 11:45,1046,57.13,784.6,8.7,161,2.39,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 12:00,1047.92,57.17,784.13,8.67,162,2.39,0.01,0,-999,-999,0,0,0,0,0.46,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 12:15,1048.18,57.45,782.32,8.67,162,2.39,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 12:30,1047.42,57.69,784.2,8.65,162,2.4,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 12:45,1046.22,57.93,784.83,8.55,163,2.4,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 13:00,1047.98,58.1,784.56,8.51,163,2.17,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 13:15,1046.9,58.78,782.79,8.46,162,2.17,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 13:30,1046.76,58.94,780.58,8.38,162,2.38,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 13:45,1048.7,59.27,782.97,8.44,162,2.38,0.01,0,-999,-999,0,0,0,0,0.42,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 14:00,1046.54,59.59,780.38,8.41,162,2.29,0.01,0,-999,-999,0,0,0,0,0.42,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 14:15,1048.11,59.83,781.01,8.36,161,2.29,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 14:30,1048.1,60.15,779.08,8.35,161,2.24,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 14:45,1047.66,60.27,778.19,8.35,159,2.24,0.01,0,-999,-999,0,0,0,0,0.42,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 15:00,1048.28,60.36,779.59,8.43,160,2.24,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 15:15,1049.2,60.4,779.14,8.45,161,2.24,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 15:30,1050.15,60.4,781.1,8.46,162,2.12,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 15:45,1050.24,60.48,778.74,8.46,163,2.12,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 16:00,1051.37,60.4,779.74,8.47,163,2.27,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 16:15,1051.16,60.11,783.81,8.49,163,2.27,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 16:30,1051.51,60.19,780.74,8.49,163,2.33,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 16:45,1051.12,59.91,781.59,8.5,162,2.33,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 17:00,1050.96,60.07,783.48,8.47,162,2.33,0.01,0,-999,-999,0,0,0,0,0.42,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 17:15,1051.76,60.36,781.73,8.49,162,2.33,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 17:30,1051.89,60.44,780.99,8.48,162,2.16,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 17:45,1051.99,60.48,780.62,8.48,162,2.16,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 18:00,1052.08,60.44,781,8.49,162,2.33,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 18:15,1052.18,60.36,782.09,8.51,161,2.33,0.02,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 18:30,1052.18,60.27,783,8.52,161,2.07,0.02,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 18:45,1053.24,60.23,782.83,8.53,161,2.07,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 19:00,1053.03,60.19,782.07,8.54,161,2.25,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
