Date & Time,TRASAR Dose (ppm),Temperature (°F),Conductivity (µS/cm),pH,ORP (mV),Steel Corr. Rate (mpy),Copper Corr. Rate (mpy),Tagged Poly Dose (ppm),Nalco Scale Index,3D scale polymer consumption (%),NDM Scale Mass (ug),NDM Scale Rate (ug/h),NDM Water Temp (°F),Nalco Bio-Index,Turbidity (NTU),Background Channel (ppm),Cell Fouling (%),Flow Status,Interlock Status,Digital Input 3,Digital Input 4,4-20mA Input 1,4-20mA Input 2,TRASAR Relay Status,TRASAR Relay On Time (min),Tagged Poly Relay Status,Tagged Poly Relay On Time (min),Bioreporter Relay Status,Bioreporter Relay On Time (min),Oxidizing Biocide Relay Status,Ox Bio Relay On Time (min),Nonoxidizing Biocide Relay Status,Nonox Bio Relay On Time (min),Blowdown Relay Status,Blowdown Relay On Time (min),pH Relay Status,pH Relay On Time (min)
12/29/2016 19:15,1053.61,60.03,781.26,8.56,160,2.25,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 19:30,1054.39,59.87,781.74,8.56,160,1.95,0.01,0,-999,-999,0,0,0,0,0.41,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 19:45,1054.29,59.63,783.74,8.57,160,1.95,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 20:00,1055.19,59.55,783.67,8.56,160,2.25,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 20:15,1055.43,59.35,782.22,8.58,159,2.25,0.01,0,-999,-999,0,0,0,0,0.42,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 20:30,1053.68,59.14,784.08,8.6,159,2.17,0.01,0,-999,-999,0,0,0,0,0.49,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 20:45,1053.72,58.9,781.92,8.61,159,2.17,0.01,0,-999,-999,0,0,0,0,0.49,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 21:00,1053.93,58.58,784.63,8.61,159,2.26,0.01,0,-999,-999,0,0,0,0,0.47,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 21:15,1054.08,58.5,781.27,8.63,159,2.26,0.01,0,-999,-999,0,0,0,0,0.46,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 21:30,1053.69,58.26,784.31,8.64,159,2.04,0.01,0,-999,-999,0,0,0,0,0.46,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 21:45,1053.67,58.02,785.2,8.65,159,2.04,0.01,0,-999,-999,0,0,0,0,0.46,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 22:00,1053.23,57.69,783.46,8.63,159,2.23,0.01,0,-999,-999,0,0,0,0,0.46,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 22:15,1053.12,57.37,786.25,8.63,159,2.23,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 22:30,1053.06,57.13,785.04,8.64,159,2.23,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 22:45,1053.34,56.97,782.17,8.64,159,2.23,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 23:00,1053.32,56.72,781.2,8.64,159,2.22,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 23:15,1053.5,56.48,782.66,8.65,159,2.22,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 23:30,1052.5,56.12,785.84,8.66,159,2.21,0.01,0,-999,-999,0,0,0,0,0.46,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/29/2016 23:45,1054.05,55.88,783.46,8.67,159,2.21,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 0:00,1054.03,55.68,784.88,8.66,159,1.88,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 0:15,1053.95,55.44,786.64,8.64,159,1.88,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 0:30,1054.41,55.31,785.31,8.65,159,2.16,0.01,0,-999,-999,0,0,0,0,0.46,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 0:45,1053.79,55.07,786.01,8.65,159,2.16,0.01,0,-999,-999,0,0,0,0,0.47,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 1:00,1053.88,54.95,783.8,8.64,158,2.16,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 1:15,1053.34,54.71,786.5,8.65,158,2.16,0.01,0,-999,-999,0,0,0,0,0.47,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 1:30,1054.04,54.51,782.9,8.65,157,2.21,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 1:45,1053.79,54.27,785.25,8.65,157,2.21,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 2:00,1053.03,54.11,786.25,8.67,157,2.06,0.01,0,-999,-999,0,0,0,0,0.46,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 2:15,1053.23,53.94,786.05,8.66,157,2.06,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 2:30,1054.06,53.74,785.86,8.65,157,2.23,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 2:45,1053.66,53.7,786.18,8.66,157,2.23,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 3:00,1053.46,53.54,784.41,8.66,157,2.23,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 3:15,1053.81,53.38,786.28,8.66,158,2.23,0.01,0,-999,-999,0,0,0,0,0.47,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 3:30,1053.39,53.1,787.41,8.67,157,2.3,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 3:45,1052.9,52.9,789.43,8.68,157,2.3,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 4:00,1053.1,52.78,787.02,8.67,157,2.28,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 4:15,1053.06,52.58,788.21,8.67,158,2.28,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 4:30,1052.98,52.45,786.63,8.66,158,2.36,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 4:45,1053,52.29,790.71,8.66,158,2.36,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 5:00,1052.83,52.13,788.21,8.67,158,2.42,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 5:15,1052.35,51.85,790.45,8.68,158,2.42,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 5:30,1052.8,51.73,789.5,8.68,158,2.27,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 5:45,1052.34,51.49,789.8,8.69,157,2.27,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 6:00,1052.05,51.29,794.96,8.69,157,2.09,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 6:15,1052.01,51.13,791.84,8.7,157,2.09,0.01,0,-999,-999,0,0,0,0,0.47,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 6:30,1052.01,50.97,792.29,8.71,157,2.16,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 6:45,1052.46,50.72,791.19,8.72,157,2.16,0.01,0,-999,-999,0,0,0,0,0.47,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 7:00,1051.53,50.36,794.12,8.73,157,2.44,0.01,0,-999,-999,0,0,0,0,0.49,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 8:15,1049.99,49.96,794.79,8.71,162,2.26,0.01,0,-999,-999,0,0,0,0,0.49,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 8:30,1048.67,49.92,793.13,8.7,163,2.3,0.01,0,-999,-999,0,0,0,0,0.48,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 8:45,1049.38,50,792.74,8.68,164,2.3,0.01,0,-999,-999,0,0,0,0,0.47,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 9:00,1048.23,50.2,793.34,8.64,166,2.36,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 9:15,1048.41,50.36,791.82,8.63,167,2.36,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 9:30,1047.77,50.64,788.83,8.66,167,2.38,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 9:45,1047.86,50.93,790.85,8.68,166,2.38,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 10:00,1047.46,51.41,788.34,8.67,166,2.42,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 10:15,1047.27,51.85,787.83,8.65,166,2.42,0.01,0,-999,-999,0,0,0,0,0.45,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 10:30,1046.99,52.45,789.09,8.6,166,2.39,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 10:45,1046.39,52.98,788.62,8.52,166,2.39,0.01,0,-999,-999,0,0,0,0,0.44,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 11:00,1046.32,53.74,788.84,8.46,166,2.34,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 11:15,1046.48,54.47,783.86,8.44,166,2.34,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 11:30,1045.76,55.19,786.73,8.43,166,2.46,0.01,0,-999,-999,0,0,0,0,0.41,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 11:45,1046.21,56,783.41,8.41,167,2.46,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 12:00,1046.24,56.68,784.63,8.4,166,2.5,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 12:15,1047.63,57.33,783.25,8.4,165,2.5,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 12:30,1047.97,58.26,780.84,8.39,164,2.48,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 12:45,1048.57,58.74,779,8.39,163,2.48,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 13:00,1049.51,59.23,779.79,8.38,162,2.33,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 13:15,1049.36,59.83,777.8,8.38,161,2.33,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 13:30,1050.58,60.19,779.14,8.37,160,2.43,0.02,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 13:45,1050.57,60.68,778.81,8.37,159,2.43,0.02,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 14:00,1050.58,61,777.61,8.37,158,2.36,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 14:15,1051.25,61.45,777.13,8.37,158,2.36,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 14:30,1051.86,61.77,777.44,8.36,157,2.45,0.02,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 14:45,1051.75,62.09,775.44,8.36,157,2.45,0.02,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 15:00,1051.76,62.37,777.05,8.36,157,2.41,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 15:15,1052.22,62.66,778.61,8.36,157,2.41,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 15:30,1053.15,62.78,774.04,8.36,156,2.31,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 15:45,1053.45,63.02,775.59,8.37,155,2.31,0.01,0,-999,-999,0,0,0,0,0.43,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 16:00,1054.06,63.14,778.21,8.37,155,2.29,0.02,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 16:15,1054.52,63.26,777.95,8.38,155,2.29,0.02,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 16:30,1055.17,63.3,776.83,8.39,155,2.33,0.02,0,-999,-999,0,0,0,0,0.36,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 16:45,1054.85,63.42,777.78,8.38,155,2.33,0.02,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 17:00,1056.12,63.34,779.77,8.38,155,2.13,0.02,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 17:15,1056.44,63.22,779.54,8.39,156,2.13,0.02,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 17:30,1056.58,63.1,778.57,8.4,157,2.12,0.02,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 17:45,1057.01,63.1,778.05,8.41,158,2.12,0.02,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 18:00,1057.29,62.94,777.43,8.42,158,2.24,0.02,0,-999,-999,0,0,0,0,0.36,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 18:15,1057.33,62.86,776.5,8.44,158,2.24,0.02,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 18:30,1057.04,62.78,777.2,8.44,159,2.24,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 18:45,1057.69,62.62,778.61,8.43,159,2.34,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 19:00,1057.27,62.45,779.65,8.44,159,2.34,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 19:15,1057.21,62.41,776.62,8.44,159,2.36,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 19:30,1057.39,62.29,779.42,8.44,158,2.36,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 19:45,1057.78,62.13,778.08,8.45,158,2.17,0.01,0,-999,-999,0,0,0,0,0.42,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 20:00,1057.37,62.09,775.24,8.45,157,2.17,0.01,0,-999,-999,0,0,0,0,0.42,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 20:15,1057.81,61.93,776.47,8.46,157,2.34,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 20:30,1057.6,61.77,777.63,8.47,157,2.34,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 20:45,1057.51,61.61,779.06,8.47,157,2.22,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 21:00,1056.91,61.4,778.44,8.47,157,2.22,0.02,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 21:15,1056.91,61.2,782.65,8.47,157,2.27,0.02,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 21:30,1056.51,61.16,779.21,8.47,157,2.27,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 21:45,1056.75,61.08,779.51,8.47,156,2.05,0.01,0,-999,-999,0,0,0,0,0.41,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 22:00,1056.51,60.96,780.59,8.47,156,2.05,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 22:15,1056.21,60.88,780.89,8.47,156,2.14,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 22:30,1056.62,60.92,777.68,8.49,155,2.14,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 22:45,1056.78,61.04,776.03,8.5,156,2.31,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 23:00,1056.37,60.88,777.03,8.5,155,2.31,0.02,0,-999,-999,0,0,0,0,0.41,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 23:15,1056.61,60.68,777.73,8.5,154,2.3,0.02,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 23:30,1056.82,60.44,777.96,8.52,154,2.3,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/30/2016 23:45,1057.23,60.23,778.49,8.52,155,2.19,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 0:00,1057.53,60.07,779.92,8.53,155,2.19,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 0:15,1057.31,59.87,777.68,8.53,155,2.11,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 0:30,1056.49,59.63,777.73,8.53,155,2.11,0.01,0,-999,-999,0,0,0,0,0.41,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 0:45,1057.35,59.39,777.49,8.54,155,2.05,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 1:00,1057.48,59.18,778.91,8.54,155,2.05,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 1:15,1056.45,58.98,780.32,8.55,155,2.16,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 1:30,1056.92,58.74,778.97,8.56,155,2.16,0.01,0,-999,-999,0,0,0,0,0.41,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 1:45,1056.56,58.58,781.04,8.56,155,2.14,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 2:00,1056.54,58.42,777.81,8.57,155,2.14,0.01,0,-999,-999,0,0,0,0,0.4,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 2:15,1056.32,58.26,779.46,8.57,155,2.11,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 2:30,1055.79,58.22,776.99,8.58,155,2.11,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 2:45,1055.72,58.1,780.47,8.59,155,2.26,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 3:00,1055.28,58.14,776.21,8.57,155,2.26,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 3:15,1055.55,58.14,780.17,8.58,155,2.25,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 3:30,1055.02,58.26,775.3,8.58,155,2.25,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 3:45,1054.87,58.3,780.93,8.59,155,2.25,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 4:00,1055.16,58.46,777.3,8.59,154,2.25,0.01,0,-999,-999,0,0,0,0,0.37,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 4:15,1055.28,58.54,779.75,8.58,154,1.99,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 4:30,1054.91,58.58,780.43,8.57,154,1.99,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 4:45,1055.02,58.66,779.6,8.57,154,2.3,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 5:00,1055.37,58.74,778.58,8.57,154,2.3,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 6:15,1055.44,59.23,778.96,8.58,154,2.22,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 6:30,1055.48,59.31,776.58,8.58,153,2.22,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 6:45,1055.52,59.39,778,8.59,153,2.13,0.01,0,-999,-999,0,0,0,0,0.38,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 7:00,1056.47,59.39,778.43,8.59,153,2.13,0.01,0,-999,-999,0,0,0,0,0.39,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 7:15,1056.03,59.39,781.38,8.58,153,1.93,0.01,0,-999,-999,0,0,0,0,0.36,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 7:30,1055.94,59.51,777.05,8.58,153,1.93,0.01,0,-999,-999,0,0,0,0,0.36,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 8:00,1055.63,59.67,778.86,8.62,153,2.01,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 8:15,1055.42,60.15,776.78,8.61,153,2.17,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 8:30,1056,60.31,773.43,8.58,153,2.17,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 8:45,1055.8,60.44,776.67,8.55,153,2.27,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 9:00,1054.89,60.56,777.64,8.52,152,2.27,0.02,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 9:15,1055.16,60.84,773.56,8.5,152,2.26,0.02,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 9:30,1055.17,61,775.91,8.49,152,2.26,0.01,0,-999,-999,0,0,0,0,0.34,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 9:45,1055.44,61.16,774.47,8.48,152,2.22,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 10:15,1056.3,61.32,775.68,8.51,151,2.19,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 10:30,1056.06,61.32,776.38,8.52,151,2.19,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 10:45,1055.44,61.49,775.95,8.55,151,2.31,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 11:00,1056.59,61.45,775.03,8.53,151,2.31,0.01,0,-999,-999,0,0,0,0,0.34,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 11:15,1056.45,61.49,775.73,8.52,152,2.24,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 11:30,1056.75,61.49,776.17,8.52,153,2.24,0.01,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 11:45,1056.55,61.53,776.07,8.53,152,2.22,0.01,0,-999,-999,0,0,0,0,0.34,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 12:00,1056.19,61.73,774.22,8.54,153,2.22,0.02,0,-999,-999,0,0,0,0,0.35,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 12:15,1056.74,61.81,777.28,8.53,153,2.07,0.02,0,-999,-999,0,0,0,0,0.34,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 12:30,1055.69,62.05,775.13,8.52,154,2.07,0.01,0,-999,-999,0,0,0,0,0.34,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 12:45,1055.07,62.45,772.33,8.48,154,2.05,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 13:00,1054.72,62.9,775.87,8.45,155,2.05,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 13:15,1054.1,63.42,773.91,8.42,155,2.26,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 13:30,1053.91,63.91,775.97,8.41,155,2.26,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 13:45,1053.78,64.56,774.8,8.39,155,2.27,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 14:00,1054.39,65.04,774.26,8.39,154,2.27,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 14:15,1053.66,65.4,775.25,8.38,154,2.38,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 14:30,1054.18,66.01,772.41,8.37,154,2.38,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 14:45,1054.67,66.34,771.36,8.37,153,2.36,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 15:00,1054.21,66.62,772.75,8.37,153,2.36,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 15:15,1054.64,66.98,774.03,8.36,152,2.34,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 15:30,1055.35,67.31,768.35,8.36,152,2.34,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 15:45,1055.2,67.63,771.98,8.36,153,2.34,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 16:00,1056.23,67.87,770.75,8.37,153,2.34,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 16:15,1056.23,67.99,773.26,8.37,153,2.33,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 16:30,1056.81,68.2,768.36,8.37,152,2.33,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 16:45,1057.2,68.28,769.43,8.38,152,2.29,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 17:00,1058.41,68.28,768.5,8.39,152,2.29,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 17:15,1058.44,68.24,769.85,8.39,152,2.02,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 17:30,1059.84,68.24,771.27,8.41,153,2.02,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 17:45,1060.19,68.16,770.06,8.41,154,2.27,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 18:00,1059.92,67.95,770.8,8.43,153,2.27,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 18:15,1061.18,67.79,771.57,8.43,153,2.33,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 18:30,1061.83,67.63,772.54,8.46,153,2.33,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 18:45,1061.45,67.55,771.72,8.47,153,2.38,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 19:00,1062.16,67.31,771.46,8.48,153,2.38,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 19:15,1062.22,66.98,772.64,8.48,153,2.24,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 19:30,1061.87,66.78,772.11,8.49,153,2.24,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 19:45,1061.81,66.62,773.16,8.49,153,2.12,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 20:00,1061.48,66.46,770.48,8.49,153,2.12,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 20:15,1061.33,66.34,771.49,8.48,153,2.16,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 20:30,1062.12,66.17,772.44,8.49,152,2.16,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 20:45,1061.75,66.01,770.77,8.49,152,2.19,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 21:00,1062,65.89,769.1,8.49,152,2.19,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 21:15,1061.04,65.65,773.13,8.5,152,2.22,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 21:30,1061.27,65.49,770.5,8.51,151,2.22,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 21:45,1061.62,65.32,770.33,8.51,151,2.22,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 22:00,1060.96,65.2,772.89,8.53,151,2.22,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 22:15,1061.88,65.04,769.39,8.54,151,2.22,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 22:30,1061.3,64.88,768.67,8.54,151,2.22,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 22:45,1061.85,64.72,770.03,8.54,151,2.09,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 23:00,1061.52,64.56,770.51,8.54,151,2.09,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 23:15,1061.19,64.27,770.58,8.56,151,2.34,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 23:30,1061.27,64.03,771.93,8.57,151,2.34,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
12/31/2016 23:45,1060.88,63.95,770.43,8.59,151,2.22,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 0:00,1060.7,63.75,772.16,8.59,151,2.22,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 0:15,1060.87,63.55,768.96,8.59,151,2.22,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 0:30,1061.28,63.42,767.88,8.61,150,2.22,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 0:45,1060.57,63.26,768.8,8.62,150,2.22,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 1:00,1060.82,63.02,770.38,8.63,150,2.19,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 1:15,1060.2,62.86,768.96,8.61,150,2.19,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 1:30,1060.53,62.74,769.13,8.6,150,2.22,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 1:45,1059.98,62.62,770.18,8.6,150,2.22,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 2:00,1060.41,62.45,771.54,8.61,150,2.21,0.02,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 2:15,1060.54,62.45,771.09,8.62,150,2.21,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 2:30,1060.57,62.37,771.37,8.62,150,2.17,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 2:45,1059.64,62.25,772.32,8.62,150,2.17,0.02,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 3:00,1059.96,62.21,769.33,8.63,150,2.25,0.02,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 3:15,1060.09,62.17,770.8,8.63,149,2.25,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 3:30,1059.91,62.13,770.19,8.63,150,2.11,0.02,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 3:45,1060.48,62.13,770.71,8.63,150,2.11,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 4:00,1060.38,62.17,770.76,8.66,150,2.17,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 4:15,1060.25,62.17,769.74,8.66,149,2.17,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 4:30,1059.67,62.17,767.98,8.65,149,2.05,0.02,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 4:45,1060.01,62.17,769.83,8.62,150,2.05,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 5:00,1059.65,62.13,771.38,8.61,150,2.31,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 5:15,1060.1,62.13,766.97,8.61,149,2.31,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 5:30,1060.35,62.09,768.68,8.62,149,2.22,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 5:45,1059.79,62.09,767.3,8.61,149,2.22,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 6:00,1059.73,62.05,770.87,8.61,149,2.17,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 6:15,1059.78,61.97,768.29,8.61,149,2.17,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 6:30,1059.65,61.97,767.51,8.62,149,2.3,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 6:45,1060.04,61.97,767.67,8.63,149,2.3,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 7:00,1060.48,61.93,770.92,8.63,149,1.99,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 7:15,1060.63,61.89,768.07,8.63,149,1.99,0.01,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 7:30,1060.12,61.81,769.17,8.64,149,2.28,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 7:45,1060.22,61.89,768.06,8.66,149,2.28,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 8:00,1060.05,61.97,767.35,8.67,149,2.36,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 8:15,1060.38,61.97,769.47,8.66,149,2.36,0.01,0,-999,-999,0,0,0,0,0.33,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 8:30,1061.05,61.97,767.36,8.66,149,2.25,0.01,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 8:45,1060.52,62.01,770.18,8.66,149,2.25,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 9:00,1061.04,62.09,766.98,8.67,149,2.19,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 9:15,1060.35,62.13,773.16,8.68,149,2.19,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 9:30,1060.19,62.21,768.52,8.67,149,2.22,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 9:45,1060.47,62.25,769.12,8.66,149,2.22,0.01,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 10:00,1060.35,62.29,768.7,8.66,149,2.22,0.01,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 10:15,1060.14,62.29,770.76,8.67,149,2.22,0.02,0,-999,-999,0,0,0,0,0.32,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 10:30,1060.21,62.45,769.59,8.68,149,2.39,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 10:45,1060.31,62.58,769.74,8.67,149,2.39,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 11:00,1060.21,62.7,768.88,8.67,149,2.3,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 11:15,1059.98,62.82,769.49,8.67,149,2.3,0.01,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 11:30,1060.59,63.02,767.01,8.67,149,2.44,0.01,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 11:45,1060,63.22,768.14,8.66,150,2.44,0.02,0,-999,-999,0,0,0,0,0.31,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 12:00,1060.74,63.42,768.42,8.65,150,2.36,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 12:15,1060.4,63.75,768.75,8.64,150,2.36,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 12:30,1059.71,63.83,768.19,8.65,150,2.34,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 12:45,1060.19,63.91,769.58,8.65,150,2.34,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 13:00,1060.49,63.95,767.06,8.66,150,2.47,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 13:15,1060.75,64.07,768.61,8.66,150,2.47,0.02,0,-999,-999,0,0,0,0,0.3,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 13:30,1060.28,64.19,768.16,8.67,150,2.27,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 13:45,1061,64.35,770.96,8.66,150,2.27,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 14:00,1061.3,64.39,767.22,8.66,149,2.21,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 14:15,1060.76,64.56,770.06,8.66,150,2.21,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 14:30,1060.41,64.88,767.42,8.64,150,2.12,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 14:45,1060.83,65.2,769.06,8.63,150,2.12,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 15:00,1060.09,65.53,769.9,8.62,150,2.36,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 15:15,1060.6,65.69,768.41,8.62,150,2.36,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 15:30,1061.48,65.89,767.91,8.61,150,2.38,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 15:45,1061.56,66.01,769.66,8.62,150,2.38,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 16:00,1061.5,66.01,767.74,8.62,150,2.36,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 16:15,1061.9,66.01,769.74,8.62,150,2.36,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 16:30,1061.93,66.05,769.61,8.63,150,2.33,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 16:45,1062.65,66.13,768.88,8.63,150,2.33,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 17:00,1062.38,66.21,768.62,8.63,150,2.26,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 17:15,1062.83,66.29,769.8,8.62,150,2.26,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 17:30,1063.02,66.34,771.23,8.6,150,2.12,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 17:45,1063.65,66.29,767.84,8.57,149,2.12,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 18:00,1063.47,66.34,767.82,8.53,149,2.36,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 18:15,1063.58,66.34,764.79,8.53,149,2.36,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 18:30,1063.33,66.25,765.57,8.52,149,2.12,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 18:45,1063.25,66.25,767.61,8.51,148,2.12,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 19:00,1062.75,66.21,766.43,8.5,148,2.17,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 19:15,1062.68,66.13,769.06,8.5,148,2.17,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 19:30,1063.73,66.09,770.37,8.5,148,2.14,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 19:45,1063.12,66.05,767.76,8.5,148,2.14,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 20:00,1062.92,66.01,769.95,8.5,148,2.2,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 20:15,1063.32,65.97,768.36,8.5,147,2.2,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 20:30,1063.26,65.89,767.91,8.5,147,2.31,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 20:45,1063.46,65.85,769.72,8.5,147,2.31,0.02,0,-999,-999,0,0,0,0,0.29,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 21:00,1062.66,65.81,767.78,8.5,147,2.46,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 21:15,1062.98,65.73,768.43,8.5,147,2.46,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 21:30,1062.46,65.73,768.45,8.5,147,2.14,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 21:45,1062.47,65.73,768.45,8.5,147,2.14,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 22:00,1062.82,65.77,768.15,8.5,146,2.24,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 22:15,1062.58,65.85,767.57,8.5,146,2.24,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 22:30,1063.18,65.85,767.44,8.5,146,2.12,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 22:45,1062.48,65.93,767.78,8.51,147,2.12,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 23:00,1062.92,65.93,766.85,8.52,147,2.22,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 23:15,1062.31,65.89,767.16,8.53,147,2.22,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 23:30,1062.78,65.89,769.13,8.55,147,2.26,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/1/2017 23:45,1062.97,65.85,769.48,8.53,147,2.26,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 0:00,1063.56,65.85,767.44,8.55,146,2.34,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 0:15,1063.11,65.81,769.55,8.54,146,2.34,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 0:30,1062.97,65.77,767.6,8.53,146,2.26,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 0:45,1062.9,65.73,768.45,8.53,146,2.26,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 1:00,1062.69,65.73,765.37,8.53,146,2.33,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 1:15,1063.32,65.69,768.79,8.54,146,2.33,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 1:30,1062.09,65.69,765.73,8.53,146,2.27,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 1:45,1062.65,65.69,768.28,8.53,146,2.27,0.02,0,-999,-999,0,0,0,0,0.28,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 2:00,1062.05,65.73,765.14,8.53,146,2.34,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 2:15,1062.31,65.85,767.47,8.53,146,2.34,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 2:30,1062.63,65.97,767.97,8.54,146,2.38,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 2:45,1062.99,66.01,766.09,8.54,146,2.38,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 3:00,1062.64,66.09,768.01,8.54,147,2.19,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 3:15,1063.71,66.13,769.13,8.54,147,2.19,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 3:30,1063.02,66.17,766.89,8.54,147,2.47,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 3:45,1062.86,66.21,768.13,8.55,147,2.47,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 4:00,1062.71,66.25,768.18,8.55,147,2.38,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 4:15,1063.74,66.29,767.4,8.54,147,2.38,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 4:30,1063.75,66.25,769.38,8.54,147,2.43,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 4:45,1063.41,66.17,767.33,8.54,147,2.43,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 5:00,1063.96,66.25,768.31,8.53,147,2.33,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 5:15,1063.75,66.21,764.87,8.51,147,2.33,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 5:30,1063.39,66.17,764.93,8.51,147,2.46,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 5:45,1063.75,66.13,765.92,8.52,147,2.46,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 6:00,1063.48,66.13,769.05,8.51,147,2.43,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 6:15,1063.89,66.13,765.48,8.5,147,2.43,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 6:30,1063.93,66.13,766.93,8.51,147,2.44,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 6:45,1064.09,66.13,765.86,8.5,147,2.44,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 7:00,1063.59,66.13,766.91,8.5,147,2.44,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 7:15,1063.28,66.13,765.87,8.5,147,2.38,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 7:30,1063.06,66.29,769.27,8.49,147,2.38,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 7:45,1062.46,66.34,767.5,8.48,147,2.38,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 8:00,1061.33,66.34,765.23,8.49,147,2.38,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 8:15,1061.49,66.5,763.95,8.5,147,2.62,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 8:30,1061.07,66.62,765.04,8.51,147,2.62,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 8:45,1061.56,66.62,763.69,8.5,146,2.64,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 9:00,1061.26,66.7,765.38,8.5,146,2.64,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 9:15,1060.89,66.82,763.39,8.49,146,2.38,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 9:30,1060.96,66.98,764.97,8.48,146,2.38,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 9:45,1060.98,67.18,764.38,8.46,146,2.5,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 10:00,1061.49,67.31,766.14,8.46,146,2.5,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 10:15,1061.12,67.43,763.42,8.46,146,2.52,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 10:30,1061.3,67.63,762.78,8.46,146,2.52,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 10:45,1061.54,67.95,762.15,8.46,147,2.43,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 11:00,1061.03,68.24,765.79,8.44,147,2.43,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 11:15,1061.22,68.6,761.13,8.43,147,2.36,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 11:30,1061.6,68.84,764.37,8.43,148,2.36,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 11:45,1061.33,69.09,762.91,8.44,148,2.34,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 12:00,1061.99,69.41,761.69,8.43,148,2.34,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 12:15,1061.67,69.74,763.58,8.44,148,2.34,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 12:30,1061.58,69.98,762.11,8.45,148,2.34,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 12:45,1062.01,70.22,762.79,8.46,147,2.48,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 13:00,1062.55,70.38,762.52,8.47,147,2.48,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 13:15,1062.55,70.67,762.4,8.48,147,2.18,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 13:30,1062.03,70.87,764.23,8.48,147,2.18,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 13:45,1061.95,71.15,764.17,8.48,146,2.39,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 14:00,1061.65,71.36,766.09,8.48,146,2.39,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 14:15,1062.08,71.84,765.35,8.48,146,2.46,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 14:30,1061.79,72.09,762.98,8.48,146,2.46,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 14:45,1061.31,72.41,762.25,8.46,146,2.4,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 15:00,1062.15,72.82,763.33,8.42,146,2.4,0.02,0,-999,-999,0,0,0,0,0.19,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 15:15,1061.25,73.14,762.81,8.41,145,2.42,0.02,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 15:30,1061.54,73.42,761.86,8.42,145,2.42,0.03,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 15:45,1062.44,73.75,762.64,8.43,145,2.36,0.03,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 16:00,1061.97,73.91,761.53,8.43,145,2.36,0.03,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 16:15,1063,74.11,763.71,8.44,144,2.53,0.03,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 16:30,1062.88,74.28,762.48,8.44,144,2.53,0.03,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 16:45,1063.56,74.28,762.48,8.45,142,2.43,0.03,0,-999,-999,0,0,0,0,0.18,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 17:00,1067.53,74.07,760.71,8.49,142,2.43,0.02,0,-999,-999,0,0,0,0,0.2,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 17:15,1068.33,73.46,762.08,8.47,142,2.45,0.02,0,-999,-999,0,0,0,0,0.21,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 17:30,1069.19,72.98,765.47,8.44,142,2.45,0.02,0,-999,-999,0,0,0,0,0.22,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 17:45,1069.02,72.49,761.72,8.45,142,2.38,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 18:00,1068.83,72.13,764.84,8.45,143,2.38,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 18:15,1068.77,71.68,761.49,8.45,143,2.34,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 18:30,1067.85,71.23,764.5,8.46,144,2.34,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 18:45,1067.52,70.99,761.13,8.46,144,2.1,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 19:00,1067.88,70.55,760.28,8.47,145,2.1,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 19:15,1067.22,70.22,765.04,8.47,145,2.45,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 19:30,1066.95,69.9,759.33,8.48,145,2.45,0.02,0,-999,-999,0,0,0,0,0.23,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 19:45,1067.06,69.74,762.13,8.49,145,2.29,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 20:00,1067.02,69.45,760.83,8.5,145,2.29,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 20:15,1066.86,69.29,759.73,8.49,145,2.26,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 20:30,1066.49,69.13,760.59,8.49,145,2.26,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 20:45,1066.8,68.8,759.41,8.51,145,2.31,0.02,0,-999,-999,0,0,0,0,0.24,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 21:00,1066.94,68.36,761.67,8.52,145,2.31,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 21:15,1067.04,68.07,761.05,8.52,145,2.34,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
