Date & Time,TRASAR Dose (ppm),Temperature (°F),Conductivity (µS/cm),pH,ORP (mV),Steel Corr. Rate (mpy),Copper Corr. Rate (mpy),Tagged Poly Dose (ppm),Nalco Scale Index,3D scale polymer consumption (%),NDM Scale Mass (ug),NDM Scale Rate (ug/h),NDM Water Temp (°F),Nalco Bio-Index,Turbidity (NTU),Background Channel (ppm),Cell Fouling (%),Flow Status,Interlock Status,Digital Input 3,Digital Input 4,4-20mA Input 1,4-20mA Input 2,TRASAR Relay Status,TRASAR Relay On Time (min),Tagged Poly Relay Status,Tagged Poly Relay On Time (min),Bioreporter Relay Status,Bioreporter Relay On Time (min),Oxidizing Biocide Relay Status,Ox Bio Relay On Time (min),Nonoxidizing Biocide Relay Status,Nonox Bio Relay On Time (min),Blowdown Relay Status,Blowdown Relay On Time (min),pH Relay Status,pH Relay On Time (min)
1/2/2017 21:30,1067.35,67.79,759.96,8.53,145,2.34,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 21:45,1067.07,67.55,762.46,8.53,145,2.33,0.02,0,-999,-999,0,0,0,0,0.25,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 22:00,1066.21,67.31,759.94,8.53,145,2.33,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 22:15,1066.15,67.14,761.24,8.53,145,2.21,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 22:30,1066.42,66.86,764.15,8.53,145,2.21,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 22:45,1065.41,66.66,763.24,8.54,145,2.4,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 23:00,1066.42,66.5,765.59,8.54,146,2.4,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 23:15,1066.21,66.46,762.39,8.54,145,2.45,0.02,0,-999,-999,0,0,0,0,0.26,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 23:30,1066.18,66.34,763.39,8.55,145,2.45,0.02,0,-999,-999,0,0,0,0,0.27,0,0,0,1,0,0,0,0,8,0,8,0,0,0,0,0,8,0,64,0,0,0
1/2/2017 23:45,779.04,68.93,625.52,7.9,145,45.13,0.02,0,-999,-999,0,0,0,0,1.09,0,0,1,1,0,0,0,0,129,9,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 0:00,486.23,63.1,470.86,8,375,45.13,0.02,0,-999,-999,0,0,0,0,0.6,0,0,1,1,0,0,0,0,129,0,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 0:15,417.19,61.49,442.02,8.12,475,1.38,0.02,0,-999,-999,0,0,0,0,0.61,0,0,1,1,0,0,0,0,32,5,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 0:30,533.97,64.27,498.48,8.03,451,1.38,0.01,0,-999,-999,0,0,0,0,0.6,0,0,1,1,0,0,0,0,32,5,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 0:45,790.48,66.29,625.98,8.07,391,0.93,0.01,0,-999,-999,0,0,0,0,0.58,0,0,1,1,0,0,0,0,129,16,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 1:00,812.99,66.66,640.73,8.05,343,0.93,0.02,0,-999,-999,0,0,0,0,0.57,0,0,1,1,0,0,0,0,129,31,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 1:15,835.11,66.9,652.06,8.1,309,0.87,0.02,0,-999,-999,0,0,0,0,0.59,0,0,1,1,0,0,0,0,129,46,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 1:30,854.4,66.98,661.09,8.16,279,0.87,0.02,0,-999,-999,0,0,0,0,0.62,0,0,1,1,0,0,0,0,129,61,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 1:45,857.74,66.74,663.33,8.18,258,0.96,0.02,0,-999,-999,0,0,0,0,0.62,0,0,0,1,0,0,0,0,8,66,8,0,0,0,0,0,8,0,64,0,0,0
1/3/2017 2:00,857.32,66.34,661.36,8.18,244,0.96,0.02,0,-999,-999,0,0,0,0,0.6,0,0,0,1,0,0,0,0,8,66,8,0,0,0,0,0,8,0,64,0,0,0
1/3/2017 2:15,857.61,66.05,660.18,8.18,233,0.91,0.02,0,-999,-999,0,0,0,0,0.6,0,0,0,1,0,0,0,0,8,66,8,0,0,0,0,0,8,0,64,0,0,0
1/3/2017 2:30,858.08,66.01,657.42,8.18,225,0.91,0.02,0,-999,-999,0,0,0,0,0.59,0,0,0,1,0,0,0,0,8,66,8,0,0,0,0,0,8,0,64,0,0,0
1/3/2017 2:45,857.92,65.85,659.1,8.17,221,0.93,0.02,0,-999,-999,0,0,0,0,0.59,0,0,0,1,0,0,0,0,8,66,8,0,0,0,0,0,8,0,64,0,0,0
1/3/2017 3:00,857.49,65.69,658.99,8.18,216,0.93,0.02,0,-999,-999,0,0,0,0,0.59,0,0,0,1,0,0,0,0,8,66,8,0,0,0,0,0,8,0,64,0,0,0
1/3/2017 3:15,857.14,65.65,659.16,8.18,212,0.92,0.02,0,-999,-999,0,0,0,0,0.57,0,0,0,1,0,0,0,0,8,66,8,0,0,0,0,0,8,0,64,0,0,0
1/3/2017 3:30,703.89,59.95,584.84,9.01,241,0.92,0.01,0,-999,-999,0,0,0,0,0.69,0,0,1,1,0,0,0,0,129,77,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 3:45,745.83,61.2,610.73,8.92,252,0.78,0.01,0,-999,-999,0,0,0,0,0.69,0,0,1,1,0,0,0,0,129,92,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 4:00,750.89,62.29,611.74,8.88,306,0.78,0.01,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,129,107,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 4:15,764.73,63.26,621.83,8.92,348,0.77,0.01,0,-999,-999,0,0,0,0,0.31,0,0,1,1,0,0,0,0,129,123,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 4:30,821.16,63.02,647.93,8.95,373,0.77,0.01,0,-999,-999,0,0,0,0,0.13,0,0,1,1,0,0,0,0,129,138,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 4:45,693.77,66.46,580.5,8.8,373,0.74,0.01,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,129,152,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 5:00,633.86,66.13,547.88,8.72,362,0.74,0.01,0,-999,-999,0,0,0,0,0.24,0,0,1,1,0,0,0,0,129,167,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 5:15,631.12,66.29,545.49,8.7,354,0.72,0.01,0,-999,-999,0,0,0,0,0.28,0,0,1,1,0,0,0,0,129,182,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 5:30,1084.37,63.99,787.16,9.13,356,0.72,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,196,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 5:45,1119.61,64.11,807.18,9.17,375,0.75,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,196,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 6:00,1077.27,69.82,797.79,9.06,385,0.75,0.01,0,-999,-999,0,0,0,0,0,0,0,1,1,0,0,0,0,128,196,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 6:15,1056.21,65.85,771.22,9.05,394,0.7,0.01,0,-999,-999,0,0,0,0,0.12,0,0,1,1,0,0,0,0,128,196,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 6:30,1020.88,73.22,774.74,8.79,378,0.7,0.02,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,196,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 6:45,1013.75,89.59,778.7,8.47,361,0.96,0.02,0,-999,-999,0,0,0,0,0.51,0,0,1,1,0,0,0,0,128,196,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 7:00,1006.71,103,789.48,8.24,324,0.96,0.06,0,-999,-999,0,0,0,0,0.82,0,0,1,1,0,0,0,0,128,196,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 7:15,1006.19,101.76,786.46,8.17,296,1.08,0.06,0,-999,-999,0,0,0,0,0.86,0,0,1,1,0,0,0,0,128,196,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 7:30,997,102.26,778.65,8.12,274,1.08,0.06,0,-999,-999,0,0,0,0,1.07,0,0,1,1,0,0,0,0,128,196,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 7:45,988.27,102.5,773.74,8.08,254,0.96,0.04,0,-999,-999,0,0,0,0,1,0,0,1,1,0,0,0,0,128,196,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 8:00,980.94,102.13,767.6,8.09,237,0.96,0.04,0,-999,-999,0,0,0,0,1.39,0,0,1,1,0,0,0,0,129,199,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 8:15,1033.48,102.5,798.27,8.11,217,0.85,0.05,0,-999,-999,0,0,0,0,0.71,0,0,1,1,0,0,0,0,128,211,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 8:30,1024.07,102.42,792.97,8.08,201,0.85,0.05,0,-999,-999,0,0,0,0,0.73,0,0,1,1,0,0,0,0,128,211,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 8:45,1014.26,102.34,790.64,8.05,192,0.8,0.04,0,-999,-999,0,0,0,0,0.88,0,0,1,1,0,0,0,0,128,211,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 9:00,1002.91,102.5,785.37,8.04,176,0.8,0.04,0,-999,-999,0,0,0,0,0.42,0,0,1,1,0,0,0,0,128,211,128,0,0,0,0,0,128,0,64,0,0,0
1/3/2017 9:15,993.88,102.38,781.91,7.99,370,0.62,0.04,0,-999,-999,0,0,0,0,0.88,0,0,1,1,0,0,0,0,128,211,128,0,0,0,0,0,129,15,64,0,0,0
1/3/2017 9:30,982.25,102.26,776.5,7.92,412,0.62,0.04,0,-999,-999,0,0,0,0,0.38,0,0,1,1,0,0,0,0,128,211,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 9:45,998.01,102.3,785,7.89,393,0.57,0.04,0,-999,-999,0,0,0,0,1.47,0,0,1,1,0,0,0,0,129,217,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 10:00,1033.03,102.09,810.18,7.92,336,0.57,0.04,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,128,225,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 11:15,995.24,102.46,792.76,7.93,209,0.54,0.04,0,-999,-999,0,0,0,0,0.32,0,0,1,1,0,0,0,0,128,225,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 11:30,988.1,102.3,789.29,7.92,201,0.54,0.04,0,-999,-999,0,0,0,0,0.2,0,0,1,1,0,0,0,0,128,225,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 11:45,983.6,102.38,789.72,7.92,195,0.52,0.04,0,-999,-999,0,0,0,0,0.84,0,0,1,1,0,0,0,0,128,225,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 12:00,973.99,102.13,781.2,7.93,189,0.52,0.04,0,-999,-999,0,0,0,0,0.91,0,0,1,1,0,0,0,0,129,226,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 12:15,1032.2,101.97,818.04,7.98,185,0.56,0.04,0,-999,-999,0,0,0,0,0.43,0,0,1,1,0,0,0,0,128,239,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 12:30,1023.84,102.09,812.51,7.98,182,0.56,0.04,0,-999,-999,0,0,0,0,0.07,0,0,1,1,0,0,0,0,128,239,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 12:45,1018.1,102.42,808.98,7.98,174,0.54,0.03,0,-999,-999,0,0,0,0,0.7,0,0,1,1,0,0,0,0,128,239,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 13:00,997.72,101.8,798.21,8,169,0.54,0.03,0,-999,-999,0,0,0,0,0.12,0,0,1,1,0,0,0,0,128,239,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 13:15,993.56,102.17,800.05,7.99,162,0.54,0.04,0,-999,-999,0,0,0,0,0.18,0,0,1,1,0,0,0,0,128,239,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 13:30,991.58,102.17,799.9,7.99,144,0.54,0.04,0,-999,-999,0,0,0,0,0.27,0,0,1,1,0,0,0,0,128,239,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 13:45,984.67,101.93,795.64,7.99,138,0.54,0.04,0,-999,-999,0,0,0,0,0.82,0,0,1,1,0,0,0,0,128,239,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 14:00,977.77,101.89,789.34,7.99,134,0.51,0.04,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,239,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 14:15,977.54,101.6,789.31,8,130,0.51,0.04,0,-999,-999,0,0,0,0,1.08,0,0,1,1,0,0,0,0,128,239,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 14:30,986.04,100.57,797.02,8.03,134,0.51,0.04,0,-999,-999,0,0,0,0,1.31,0,0,1,1,0,0,0,0,129,243,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 14:45,1034.99,100.9,825.45,8.06,140,0.51,0.04,0,-999,-999,0,0,0,0,0.95,0,0,1,1,0,0,0,0,128,253,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 15:00,1024.28,99.54,818.06,8.06,142,0.49,0.04,0,-999,-999,0,0,0,0,1.11,0,0,1,1,0,0,0,0,128,253,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 15:15,1019.44,101.19,822.51,8.03,146,0.49,0.04,0,-999,-999,0,0,0,0,1.04,0,0,1,1,0,0,0,0,128,253,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 15:30,1010.91,101.06,818.7,8.04,149,0.51,0.04,0,-999,-999,0,0,0,0,1.03,0,0,1,1,0,0,0,0,128,253,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 15:45,1003.87,100.86,817.39,8.03,150,0.51,0.05,0,-999,-999,0,0,0,0,1.15,0,0,1,1,0,0,0,0,128,253,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 16:00,999.32,100.57,809.38,8.03,150,0.44,0.05,0,-999,-999,0,0,0,0,1.1,0,0,1,1,0,0,0,0,128,253,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 16:15,988.6,99.26,804.42,8.06,149,0.44,0.04,0,-999,-999,0,0,0,0,1.04,0,0,1,1,0,0,0,0,128,253,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 16:30,979.11,100.57,802.42,8.03,151,0.5,0.04,0,-999,-999,0,0,0,0,1,0,0,1,1,0,0,0,0,128,253,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 16:45,1029.97,100.57,833.34,8.06,153,0.5,0.04,0,-999,-999,0,0,0,0,0.87,0,0,1,1,0,0,0,0,128,266,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 17:00,1016.74,100.49,827.77,8.03,154,0.41,0.04,0,-999,-999,0,0,0,0,0.48,0,0,1,1,0,0,0,0,128,266,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 17:15,1006.14,101.56,822.05,7.99,150,0.41,0.04,0,-999,-999,0,0,0,0,0.81,0,0,1,1,0,0,0,0,128,266,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 17:30,995.71,101.72,817.42,7.99,145,0.51,0.04,0,-999,-999,0,0,0,0,0.15,0,0,1,1,0,0,0,0,128,266,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 17:45,983.53,101.72,810.14,8,141,0.51,0.04,0,-999,-999,0,0,0,0,0.73,0,0,1,1,0,0,0,0,128,266,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 18:00,974.64,101.56,801.72,8.01,142,0.49,0.04,0,-999,-999,0,0,0,0,0.72,0,0,1,1,0,0,0,0,129,266,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 18:15,1027.37,101.47,834.9,8.06,145,0.49,0.04,0,-999,-999,0,0,0,0,0.8,0,0,1,1,0,0,0,0,128,281,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 18:30,1025.14,101.72,833.52,8.05,145,0.48,0.04,0,-999,-999,0,0,0,0,0.1,0,0,1,1,0,0,0,0,128,281,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 18:45,1016.97,101.56,830.37,8.05,145,0.48,0.04,0,-999,-999,0,0,0,0,0.66,0,0,1,1,0,0,0,0,128,281,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 19:00,1006.02,101.56,824.16,8.05,144,0.49,0.04,0,-999,-999,0,0,0,0,0.36,0,0,1,1,0,0,0,0,128,281,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 19:15,998.96,101.64,819.78,8.05,144,0.49,0.04,0,-999,-999,0,0,0,0,0.77,0,0,1,1,0,0,0,0,128,281,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 19:30,987.06,101.56,811.46,8.06,144,0.48,0.04,0,-999,-999,0,0,0,0,0.77,0,0,1,1,0,0,0,0,128,281,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 19:45,975.63,101.27,804.01,8.06,144,0.48,0.04,0,-999,-999,0,0,0,0,0.79,0,0,1,1,0,0,0,0,128,281,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 20:00,1027.43,101.6,838.87,8.09,145,0.51,0.04,0,-999,-999,0,0,0,0,0.17,0,0,1,1,0,0,0,0,128,295,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 20:15,1025.91,101.56,837.91,8.08,147,0.51,0.04,0,-999,-999,0,0,0,0,0.74,0,0,1,1,0,0,0,0,128,295,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 20:30,1014.02,101.52,833.58,8.08,152,0.42,0.04,0,-999,-999,0,0,0,0,0.12,0,0,1,1,0,0,0,0,128,295,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 20:45,1004.73,101.27,827.12,8.08,156,0.42,0.04,0,-999,-999,0,0,0,0,0.9,0,0,1,1,0,0,0,0,128,295,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 21:00,996.02,101.19,820.59,8.06,160,0.48,0.04,0,-999,-999,0,0,0,0,0.69,0,0,1,1,0,0,0,0,128,295,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 21:15,983.51,101.06,810.5,8.06,161,0.48,0.04,0,-999,-999,0,0,0,0,0.86,0,0,1,1,0,0,0,0,128,295,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 21:30,978.25,101.23,810.67,8.06,161,0.48,0.04,0,-999,-999,0,0,0,0,0.86,0,0,1,1,0,0,0,0,128,295,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 21:45,1014.66,100.9,834.84,8.11,159,0.48,0.03,0,-999,-999,0,0,0,0,1.5,0,0,1,1,0,0,0,0,129,307,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 22:00,1029.38,101.23,844.73,8.11,154,0.46,0.03,0,-999,-999,0,0,0,0,0.95,0,0,1,1,0,0,0,0,128,310,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 22:15,1018.43,101.47,836.96,8.08,152,0.46,0.04,0,-999,-999,0,0,0,0,0.94,0,0,1,1,0,0,0,0,128,310,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 22:30,1009.48,100.24,829.69,8.05,150,0.42,0.04,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,310,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 22:45,998.35,101.68,825.41,8.02,152,0.42,0.03,0,-999,-999,0,0,0,0,1.11,0,0,1,1,0,0,0,0,128,310,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 23:00,992.05,101.23,821.34,8,153,0.46,0.03,0,-999,-999,0,0,0,0,1.13,0,0,1,1,0,0,0,0,128,310,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 23:15,976.78,101.06,810.76,8.01,153,0.46,0.03,0,-999,-999,0,0,0,0,0.98,0,0,1,1,0,0,0,0,128,310,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 23:30,1006.82,101.52,833.55,8.02,153,0.45,0.03,0,-999,-999,0,0,0,0,1.42,0,0,1,1,0,0,0,0,129,320,128,0,0,0,0,0,128,25,64,0,0,0
1/3/2017 23:45,1026.55,101.56,845.28,8.03,150,0.45,0.04,0,-999,-999,0,0,0,0,0.94,0,0,1,1,0,0,0,0,128,324,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 0:00,1017.24,101.06,837.1,8,150,0.49,0.04,0,-999,-999,0,0,0,0,0.87,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 0:15,1004.09,101.23,832.48,7.97,152,0.49,0.03,0,-999,-999,0,0,0,0,0.84,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 0:30,990.51,101.6,823.82,7.95,154,0.41,0.03,0,-999,-999,0,0,0,0,0.55,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 0:45,984.5,101.27,819.5,7.92,154,0.41,0.03,0,-999,-999,0,0,0,0,0.84,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 1:00,976.65,101.23,816.43,7.92,154,0.43,0.03,0,-999,-999,0,0,0,0,1.44,0,0,1,1,0,0,0,0,129,1,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 1:15,1026.27,101.56,846.67,7.99,154,0.43,0.03,0,-999,-999,0,0,0,0,0.37,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 1:30,1019.21,101.56,843.42,7.99,156,0.48,0.03,0,-999,-999,0,0,0,0,0.34,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 1:45,1009.94,101.06,834.48,7.98,159,0.48,0.03,0,-999,-999,0,0,0,0,0.83,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 2:00,989.21,101.06,822.3,7.99,157,0.45,0.03,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,14,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 2:15,992.39,101.15,824.5,8,155,0.45,0.03,0,-999,-999,0,0,0,0,1.26,0,0,1,1,0,0,0,0,129,21,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 2:30,1028.58,100.86,842.14,8.04,155,0.44,0.03,0,-999,-999,0,0,0,0,0.72,0,0,1,1,0,0,0,0,128,33,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 2:45,1006.47,100.82,832.29,8.05,154,0.44,0.03,0,-999,-999,0,0,0,0,0.12,0,0,1,1,0,0,0,0,128,33,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 3:00,982,101.06,816.22,8.05,153,0.41,0.03,0,-999,-999,0,0,0,0,0.19,0,0,1,1,0,0,0,0,128,33,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 3:15,1005.84,101.27,833.24,8.1,154,0.41,0.03,0,-999,-999,0,0,0,0,0.58,0,0,1,1,0,0,0,0,129,44,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 3:30,1019.58,100.57,837.31,8.13,155,0.48,0.03,0,-999,-999,0,0,0,0,0.14,0,0,1,1,0,0,0,0,128,50,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 3:45,998.06,100.69,826.31,8.12,154,0.48,0.03,0,-999,-999,0,0,0,0,0.18,0,0,1,1,0,0,0,0,128,50,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 4:00,981.94,101.1,815.7,8.12,153,0.46,0.03,0,-999,-999,0,0,0,0,0.99,0,0,1,1,0,0,0,0,129,53,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 4:15,1025.78,100.41,841.09,8.18,152,0.46,0.03,0,-999,-999,0,0,0,0,1.06,0,0,1,1,0,0,0,0,128,68,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 4:30,1010.55,100.57,832.22,8.18,153,0.41,0.03,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,128,68,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 4:45,988.01,100.98,821.8,8.16,154,0.41,0.03,0,-999,-999,0,0,0,0,0.88,0,0,1,1,0,0,0,0,128,68,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 5:00,992.07,100.41,820.43,8.2,156,0.49,0.03,0,-999,-999,0,0,0,0,1.22,0,0,1,1,0,0,0,0,129,76,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 5:15,1027.34,100.57,840.28,8.22,160,0.49,0.03,0,-999,-999,0,0,0,0,0.24,0,0,1,1,0,0,0,0,128,88,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 5:30,981.94,100.86,815.34,8.23,171,0.45,0.03,0,-999,-999,0,0,0,0,0.14,0,0,1,1,0,0,0,0,128,88,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 5:45,995.49,100.69,826.12,8.29,179,0.45,0.03,0,-999,-999,0,0,0,0,0.9,0,0,1,1,0,0,0,0,129,100,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 6:00,1024.82,100.65,845.35,8.3,183,0.41,0.03,0,-999,-999,0,0,0,0,0.82,0,0,1,1,0,0,0,0,128,111,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 6:15,978.24,100.57,816.53,8.25,179,0.41,0.03,0,-999,-999,0,0,0,0,0.48,0,0,1,1,0,0,0,0,128,111,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 6:30,996.7,100.45,826.2,8.25,174,0.44,0.03,0,-999,-999,0,0,0,0,0.62,0,0,1,1,0,0,0,0,129,125,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 6:45,1025.57,100.65,844.79,8.25,172,0.44,0.03,0,-999,-999,0,0,0,0,0.77,0,0,1,1,0,0,0,0,128,136,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 7:00,975.74,100.57,813.19,8.19,172,0.43,0.03,0,-999,-999,0,0,0,0,0.33,0,0,1,1,0,0,0,0,128,136,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 7:15,993.76,100.57,823.76,8.21,173,0.43,0.03,0,-999,-999,0,0,0,0,0.58,0,0,1,1,0,0,0,0,129,151,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 7:30,1026.3,100.94,847.11,8.23,171,0.47,0.03,0,-999,-999,0,0,0,0,0.75,0,0,1,1,0,0,0,0,128,162,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 7:45,977.82,100.78,818.17,8.21,166,0.47,0.03,0,-999,-999,0,0,0,0,0.32,0,0,1,1,0,0,0,0,128,162,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 8:00,992.44,100.61,826.43,8.23,162,0.4,0.03,0,-999,-999,0,0,0,0,0.94,0,0,1,1,0,0,0,0,129,175,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 8:15,1024.32,100.16,843.07,8.26,154,0.4,0.03,0,-999,-999,0,0,0,0,0.05,0,0,1,1,0,0,0,0,128,186,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 8:30,985.15,100.73,821.55,8.23,157,0.38,0.03,0,-999,-999,0,0,0,0,0.06,0,0,1,1,0,0,0,0,128,186,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 8:45,986.59,100.57,819.33,8.26,159,0.38,0.03,0,-999,-999,0,0,0,0,1.46,0,0,1,1,0,0,0,0,129,197,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 9:00,1025.15,100.61,848.56,8.29,160,0.41,0.03,0,-999,-999,0,0,0,0,0.34,0,0,1,1,0,0,0,0,128,212,128,0,0,0,0,0,128,0,64,0,0,0
1/4/2017 9:15,996.95,100.9,832.02,8.24,357,0.41,0.03,0,-999,-999,0,0,0,0,0.38,0,0,1,1,0,0,0,0,128,212,128,0,0,0,0,0,129,15,64,0,0,0
1/4/2017 9:30,991.45,101.06,830.68,8.2,400,0.36,0.03,0,-999,-999,0,0,0,0,0.99,0,0,1,1,0,0,0,0,129,220,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 9:45,1016.86,100.9,843.72,8.19,391,0.36,0.03,0,-999,-999,0,0,0,0,0.03,0,0,1,1,0,0,0,0,128,230,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 10:00,972.39,99.95,815.48,8.18,374,0.41,0.03,0,-999,-999,0,0,0,0,0.55,0,0,1,1,0,0,0,0,129,231,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 10:15,999.1,100.57,834.07,8.21,349,0.41,0.03,0,-999,-999,0,0,0,0,1.2,0,0,1,1,0,0,0,0,129,246,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 10:30,1027.46,101.06,852.25,8.23,315,0.24,0.03,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,256,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 10:45,983.28,100.36,820.76,8.21,292,0.24,0.02,0,-999,-999,0,0,0,0,1.16,0,0,1,1,0,0,0,0,128,256,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 11:00,1000.29,101.06,835.63,8.23,275,0.2,0.02,0,-999,-999,0,0,0,0,0.74,0,0,1,1,0,0,0,0,129,268,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 11:15,1030.86,101.06,848.49,8.21,263,0.2,0.02,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,128,274,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 11:30,1011.15,101.06,834.52,8.16,254,0.26,0.02,0,-999,-999,0,0,0,0,0.98,0,0,1,1,0,0,0,0,128,274,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 11:45,989.01,101.27,823.27,8.14,248,0.26,0.02,0,-999,-999,0,0,0,0,0.83,0,0,1,1,0,0,0,0,128,274,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 12:00,976.68,101.02,816.23,8.14,240,0.22,0.02,0,-999,-999,0,0,0,0,1.56,0,0,1,1,0,0,0,0,129,276,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 12:15,1026.11,101.23,844.09,8.18,231,0.22,0.02,0,-999,-999,0,0,0,0,1.37,0,0,1,1,0,0,0,0,128,291,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 12:30,1018.28,101.56,840.44,8.13,225,0.23,0.02,0,-999,-999,0,0,0,0,0.83,0,0,1,1,0,0,0,0,128,291,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 12:45,992.82,101.06,820.42,8.08,223,0.23,0.02,0,-999,-999,0,0,0,0,0.81,0,0,1,1,0,0,0,0,128,291,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 13:00,979.26,100.94,813.66,8.06,217,0.29,0.02,0,-999,-999,0,0,0,0,0.77,0,0,1,1,0,0,0,0,128,291,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 13:15,1010.39,101.06,833.65,8.08,215,0.29,0.02,0,-999,-999,0,0,0,0,1.6,0,0,1,1,0,0,0,0,129,302,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 13:30,1029.26,101.6,850.44,8.08,210,0.29,0.02,0,-999,-999,0,0,0,0,0.98,0,0,1,1,0,0,0,0,128,306,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 13:45,1022.55,101.64,841.77,8.02,203,0.2,0.02,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,306,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 14:00,1010.43,101.23,838.54,7.99,198,0.2,0.02,0,-999,-999,0,0,0,0,0.77,0,0,1,1,0,0,0,0,128,306,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 14:15,1000.76,101.56,830.43,7.92,198,0.28,0.02,0,-999,-999,0,0,0,0,0.87,0,0,1,1,0,0,0,0,128,306,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 14:30,991.15,101.72,823.96,7.89,192,0.28,0.02,0,-999,-999,0,0,0,0,0.91,0,0,1,1,0,0,0,0,128,306,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 14:45,980.43,101.19,814.67,7.87,185,0.28,0.02,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,128,306,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 15:00,975.19,101.35,814.86,7.87,182,0.28,0.02,0,-999,-999,0,0,0,0,1.05,0,0,1,1,0,0,0,0,129,308,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 16:15,993.94,101.93,827.41,7.79,184,0.28,0.02,0,-999,-999,0,0,0,0,0.96,0,0,1,1,0,0,0,0,128,320,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 16:30,984.01,101.56,819.61,7.78,183,0.28,0.02,0,-999,-999,0,0,0,0,0.88,0,0,1,1,0,0,0,0,128,320,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 16:45,980.17,101.93,824.98,7.79,184,0.29,0.02,0,-999,-999,0,0,0,0,0.91,0,0,1,1,0,0,0,0,128,320,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 17:00,1025.62,102.38,849.95,7.83,192,0.29,0.02,0,-999,-999,0,0,0,0,1.06,0,0,1,1,0,0,0,0,128,334,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 17:15,1022.86,101.64,847.77,7.83,196,0.23,0.02,0,-999,-999,0,0,0,0,0.93,0,0,1,1,0,0,0,0,128,334,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 17:30,1007.14,101.97,838.5,7.86,198,0.23,0.02,0,-999,-999,0,0,0,0,0.98,0,0,1,1,0,0,0,0,128,334,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 17:45,1004.19,101.93,836.88,7.89,198,0.3,0.02,0,-999,-999,0,0,0,0,1.11,0,0,1,1,0,0,0,0,128,334,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 18:00,991.54,101.06,828.09,7.9,196,0.3,0.02,0,-999,-999,0,0,0,0,0.83,0,0,1,1,0,0,0,0,128,334,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 18:15,984.59,101.47,827.4,7.9,194,0.26,0.02,0,-999,-999,0,0,0,0,0.98,0,0,1,1,0,0,0,0,128,334,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 18:30,994.14,102.22,833.99,7.91,194,0.26,0.02,0,-999,-999,0,0,0,0,1.83,0,0,1,1,0,0,0,0,129,340,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 18:45,1031.83,101.68,855.72,7.92,195,0.29,0.02,0,-999,-999,0,0,0,0,0.81,0,0,1,1,0,0,0,0,128,348,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 19:00,1019.69,101.56,848.88,7.89,197,0.29,0.02,0,-999,-999,0,0,0,0,0.12,0,0,1,1,0,0,0,0,128,348,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 19:15,1011.51,101.56,842.64,7.87,195,0.28,0.02,0,-999,-999,0,0,0,0,0.15,0,0,1,1,0,0,0,0,128,348,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 19:30,1002.34,102.22,838.68,7.85,195,0.28,0.02,0,-999,-999,0,0,0,0,0.87,0,0,1,1,0,0,0,0,128,348,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 19:45,995.05,101.72,832.56,7.85,192,0.27,0.02,0,-999,-999,0,0,0,0,0.87,0,0,1,1,0,0,0,0,128,348,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 20:00,984.51,101.23,826.74,7.87,191,0.27,0.02,0,-999,-999,0,0,0,0,0.87,0,0,1,1,0,0,0,0,128,348,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 20:15,978.28,100.57,820.12,7.87,194,0.26,0.02,0,-999,-999,0,0,0,0,0.74,0,0,1,1,0,0,0,0,128,348,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 20:30,977.91,100.61,825.8,7.87,200,0.26,0.02,0,-999,-999,0,0,0,0,1.02,0,0,1,1,0,0,0,0,128,348,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 20:45,974.33,101.06,825.18,7.87,205,0.28,0.02,0,-999,-999,0,0,0,0,0.98,0,0,1,1,0,0,0,0,129,348,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 21:00,1031.5,100.49,852.34,7.93,210,0.28,0.02,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,362,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 21:15,1022.3,100.24,847.75,7.9,212,0.29,0.02,0,-999,-999,0,0,0,0,0.82,0,0,1,1,0,0,0,0,128,362,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 21:30,1012.91,102.13,849.6,7.82,216,0.29,0.02,0,-999,-999,0,0,0,0,0.79,0,0,1,1,0,0,0,0,128,362,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 21:45,999.94,102.38,836.88,7.78,221,0.23,0.02,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,362,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 22:00,992.17,102.17,835.88,7.77,219,0.23,0.02,0,-999,-999,0,0,0,0,0.88,0,0,1,1,0,0,0,0,128,362,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 22:15,986.93,102.46,833.43,7.77,211,0.29,0.02,0,-999,-999,0,0,0,0,0.79,0,0,1,1,0,0,0,0,128,362,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 22:30,980.14,102.54,827.08,7.78,206,0.29,0.02,0,-999,-999,0,0,0,0,0.74,0,0,1,1,0,0,0,0,128,362,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 22:45,1001.39,102.42,841.88,7.82,202,0.28,0.02,0,-999,-999,0,0,0,0,1.03,0,0,1,1,0,0,0,0,129,371,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 23:00,1024.62,102.71,852.99,7.85,189,0.28,0.02,0,-999,-999,0,0,0,0,0.93,0,0,1,1,0,0,0,0,128,376,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 23:15,1016.5,102.38,849.69,7.85,183,0.27,0.02,0,-999,-999,0,0,0,0,0.94,0,0,1,1,0,0,0,0,128,376,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 23:30,1005.45,101.85,847.25,7.86,185,0.27,0.02,0,-999,-999,0,0,0,0,0.96,0,0,1,1,0,0,0,0,128,376,128,0,0,0,0,0,128,25,64,0,0,0
1/4/2017 23:45,992.65,102.54,837.25,7.85,192,0.3,0.02,0,-999,-999,0,0,0,0,0.89,0,0,1,1,0,0,0,0,128,376,128,0,0,0,0,0,128,25,64,0,0,0
1/5/2017 0:00,982.09,101.72,829.48,7.87,195,0.3,0.02,0,-999,-999,0,0,0,0,0.71,0,0,1,1,0,0,0,0,128,0,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 0:15,977.08,102.54,825.68,7.87,192,0.25,0.02,0,-999,-999,0,0,0,0,1.67,0,0,1,1,0,0,0,0,129,1,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 0:30,1029.28,100.9,855.39,7.93,160,0.25,0.02,0,-999,-999,0,0,0,0,0.64,0,0,1,1,0,0,0,0,128,15,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 0:45,1022.78,101.19,854.27,7.92,144,0.29,0.02,0,-999,-999,0,0,0,0,0.61,0,0,1,1,0,0,0,0,128,15,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 1:00,1007.79,101.56,849.97,7.91,138,0.29,0.02,0,-999,-999,0,0,0,0,0.67,0,0,1,1,0,0,0,0,128,15,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 1:15,997.82,101.47,841.39,7.88,135,0.24,0.02,0,-999,-999,0,0,0,0,0.63,0,0,1,1,0,0,0,0,128,15,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 1:30,983.96,101.23,834.34,7.87,133,0.24,0.02,0,-999,-999,0,0,0,0,0.36,0,0,1,1,0,0,0,0,128,15,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 1:45,972.91,100.98,822.96,7.89,133,0.28,0.02,0,-999,-999,0,0,0,0,1.74,0,0,1,1,0,0,0,0,129,16,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 2:00,1028.02,101.35,859.21,7.94,130,0.28,0.02,0,-999,-999,0,0,0,0,0.73,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 2:15,1015.47,101.31,855.87,7.91,131,0.28,0.02,0,-999,-999,0,0,0,0,0.73,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 2:30,1004.82,101.72,850.03,7.9,141,0.28,0.02,0,-999,-999,0,0,0,0,0.63,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 2:45,986.19,101.56,837.82,7.9,154,0.27,0.02,0,-999,-999,0,0,0,0,0.99,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 3:00,977.51,101.56,831.59,7.9,159,0.27,0.02,0,-999,-999,0,0,0,0,1.03,0,0,1,1,0,0,0,0,128,30,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 3:15,1025.21,101.8,863.65,7.95,162,0.29,0.02,0,-999,-999,0,0,0,0,1.41,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 3:30,1025.44,100.9,858.48,7.92,134,0.29,0.02,0,-999,-999,0,0,0,0,1.16,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 3:45,1009.32,101.19,854.92,7.91,160,0.27,0.02,0,-999,-999,0,0,0,0,1.06,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 4:00,997.08,101.23,847.03,7.91,171,0.27,0.02,0,-999,-999,0,0,0,0,1,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 4:15,985.69,101.1,838.82,7.91,177,0.28,0.02,0,-999,-999,0,0,0,0,1.06,0,0,1,1,0,0,0,0,128,44,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 4:30,1003.64,100.94,849.5,7.94,179,0.28,0.02,0,-999,-999,0,0,0,0,1.8,0,0,1,1,0,0,0,0,129,53,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 4:45,1022.26,101.15,861.14,7.93,182,0.27,0.02,0,-999,-999,0,0,0,0,1.05,0,0,1,1,0,0,0,0,128,58,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 5:00,1009.1,101.23,852.4,7.91,185,0.27,0.02,0,-999,-999,0,0,0,0,1.04,0,0,1,1,0,0,0,0,128,58,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 5:15,994.71,101.19,846.91,7.91,186,0.28,0.02,0,-999,-999,0,0,0,0,0.95,0,0,1,1,0,0,0,0,128,58,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 5:30,978.03,101.06,833.87,7.91,183,0.28,0.02,0,-999,-999,0,0,0,0,1.06,0,0,1,1,0,0,0,0,128,58,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 5:45,1008.16,100.61,853.64,7.95,180,0.27,0.02,0,-999,-999,0,0,0,0,1.24,0,0,1,1,0,0,0,0,129,69,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 6:00,1018.97,101.56,859.85,7.95,164,0.27,0.02,0,-999,-999,0,0,0,0,0.8,0,0,1,1,0,0,0,0,128,74,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 6:15,984.78,101.06,839.71,7.93,150,0.25,0.02,0,-999,-999,0,0,0,0,0.9,0,0,1,1,0,0,0,0,128,74,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 6:30,993.99,100.65,845.26,7.99,141,0.25,0.02,0,-999,-999,0,0,0,0,1.42,0,0,1,1,0,0,0,0,129,86,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 6:45,1025.83,101.19,862.34,8.02,144,0.27,0.02,0,-999,-999,0,0,0,0,0.97,0,0,1,1,0,0,0,0,128,99,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 7:00,981.98,101.19,833.1,8,159,0.27,0.02,0,-999,-999,0,0,0,0,0.99,0,0,1,1,0,0,0,0,128,99,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 7:15,995.18,101.06,842.14,8.04,166,0.19,0.02,0,-999,-999,0,0,0,0,1.75,0,0,1,1,0,0,0,0,129,112,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 7:30,1024.24,101.56,857.33,8.05,168,0.19,0.02,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,122,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 7:45,977.6,100.86,830.73,8.04,171,0.16,0.02,0,-999,-999,0,0,0,0,0.85,0,0,1,1,0,0,0,0,128,122,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 8:00,998.2,101.27,847.09,8.06,172,0.16,0.02,0,-999,-999,0,0,0,0,1.52,0,0,1,1,0,0,0,0,129,137,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 8:15,1019.99,101.64,855.27,8.05,174,0.27,0.02,0,-999,-999,0,0,0,0,0.73,0,0,1,1,0,0,0,0,128,146,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 8:30,974.87,100.86,829.19,7.99,176,0.27,0.02,0,-999,-999,0,0,0,0,1.35,0,0,1,1,0,0,0,0,129,146,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 8:45,995.02,101.23,840.05,8.02,176,0.25,0.02,0,-999,-999,0,0,0,0,1.04,0,0,1,1,0,0,0,0,129,161,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 9:00,1026.61,101.35,861.23,8.06,174,0.25,0.02,0,-999,-999,0,0,0,0,0.7,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,128,0,64,0,0,0
1/5/2017 9:15,983.73,100.94,832.07,8.02,363,0.25,0.02,0,-999,-999,0,0,0,0,0.83,0,0,1,1,0,0,0,0,128,173,128,0,0,0,0,0,129,15,64,0,0,0
1/5/2017 9:30,997.03,101.06,841.49,7.98,406,0.25,0.02,0,-999,-999,0,0,0,0,1.38,0,0,1,1,0,0,0,0,129,186,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 9:45,1024.96,100.73,854.43,8,395,0.21,0.02,0,-999,-999,0,0,0,0,0.53,0,0,1,1,0,0,0,0,128,199,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 10:00,1010.22,101.19,849.36,7.94,366,0.21,0.02,0,-999,-999,0,0,0,0,0.68,0,0,1,1,0,0,0,0,128,199,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 10:15,996.03,101.56,839.17,7.89,331,0.22,0.02,0,-999,-999,0,0,0,0,0.79,0,0,1,1,0,0,0,0,128,199,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 10:30,975.74,100.98,825.51,7.94,290,0.22,0.02,0,-999,-999,0,0,0,0,1.7,0,0,1,1,0,0,0,0,129,200,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 10:45,1025.65,101.06,858.01,8,256,0.2,0.02,0,-999,-999,0,0,0,0,1.06,0,0,1,1,0,0,0,0,128,214,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 11:00,1014.4,101.19,847.05,8,233,0.2,0.02,0,-999,-999,0,0,0,0,0.83,0,0,1,1,0,0,0,0,128,214,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 11:15,995.63,101.23,835.33,8.02,219,0.21,0.02,0,-999,-999,0,0,0,0,0.88,0,0,1,1,0,0,0,0,128,214,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 11:30,989.19,101.72,834.05,8.02,202,0.21,0.02,0,-999,-999,0,0,0,0,0.76,0,0,1,1,0,0,0,0,128,214,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 11:45,981.4,101.27,829.13,8.02,190,0.23,0.02,0,-999,-999,0,0,0,0,0.82,0,0,1,1,0,0,0,0,128,214,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 12:00,1017.24,101.19,850.24,8.07,182,0.23,0.02,0,-999,-999,0,0,0,0,0.71,0,0,1,1,0,0,0,0,129,227,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 12:15,1026.66,101.85,859.37,8.08,181,0.19,0.02,0,-999,-999,0,0,0,0,1.04,0,0,1,1,0,0,0,0,128,228,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 12:30,1018.69,101.6,853.64,8.07,182,0.19,0.02,0,-999,-999,0,0,0,0,1.07,0,0,1,1,0,0,0,0,128,228,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 12:45,1003.09,101.06,841.34,8.08,182,0.26,0.02,0,-999,-999,0,0,0,0,1.02,0,0,1,1,0,0,0,0,128,228,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 13:00,1000.03,101.23,841.89,8.06,178,0.26,0.02,0,-999,-999,0,0,0,0,1.09,0,0,1,1,0,0,0,0,128,228,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 13:15,991.89,101.97,837.36,8.04,171,0.23,0.02,0,-999,-999,0,0,0,0,0.99,0,0,1,1,0,0,0,0,128,228,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 13:30,987.55,101.56,833.5,8.03,168,0.23,0.02,0,-999,-999,0,0,0,0,1.13,0,0,1,1,0,0,0,0,128,228,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 13:45,980.36,101.56,832.35,8.02,163,0.2,0.02,0,-999,-999,0,0,0,0,1.13,0,0,1,1,0,0,0,0,128,228,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 14:00,994.61,101.93,843.76,8.04,161,0.2,0.02,0,-999,-999,0,0,0,0,2.03,0,0,1,1,0,0,0,0,129,235,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 14:15,1032.77,101.72,864.55,8.07,158,0.27,0.02,0,-999,-999,0,0,0,0,1.15,0,0,1,1,0,0,0,0,128,242,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 14:30,1021.68,101.47,854.73,8.05,157,0.27,0.02,0,-999,-999,0,0,0,0,1.08,0,0,1,1,0,0,0,0,128,242,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 14:45,1014.85,101.93,854.44,8.05,154,0.18,0.02,0,-999,-999,0,0,0,0,1.3,0,0,1,1,0,0,0,0,128,242,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 15:00,1004.72,101.56,845.21,8.05,153,0.18,0.02,0,-999,-999,0,0,0,0,1.22,0,0,1,1,0,0,0,0,128,242,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 15:15,995.03,101.56,840.53,8.05,152,0.26,0.02,0,-999,-999,0,0,0,0,1.13,0,0,1,1,0,0,0,0,128,242,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 15:30,986.98,101.6,839.26,8.05,154,0.26,0.02,0,-999,-999,0,0,0,0,1.23,0,0,1,1,0,0,0,0,128,242,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 15:45,981.17,101.56,836.58,8.05,154,0.28,0.02,0,-999,-999,0,0,0,0,0.92,0,0,1,1,0,0,0,0,128,242,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 16:00,1009.1,101.6,853.71,8.05,155,0.28,0.02,0,-999,-999,0,0,0,0,1.85,0,0,1,1,0,0,0,0,129,252,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 16:15,1025.45,101.56,860.3,8.06,156,0.21,0.02,0,-999,-999,0,0,0,0,1.22,0,0,1,1,0,0,0,0,128,255,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 16:30,1019.66,101.52,857.47,8.06,159,0.21,0.02,0,-999,-999,0,0,0,0,1.23,0,0,1,1,0,0,0,0,128,255,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 16:45,1011.26,101.23,855.83,8.07,157,0.26,0.02,0,-999,-999,0,0,0,0,1.42,0,0,1,1,0,0,0,0,128,255,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 17:00,1005.95,101.6,854,8.05,157,0.26,0.02,0,-999,-999,0,0,0,0,1.38,0,0,1,1,0,0,0,0,128,255,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 17:15,998.16,101.85,849.23,8.02,159,0.27,0.02,0,-999,-999,0,0,0,0,1.43,0,0,1,1,0,0,0,0,128,255,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 17:30,989.94,101.6,844.19,8.02,157,0.27,0.02,0,-999,-999,0,0,0,0,1.44,0,0,1,1,0,0,0,0,128,255,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 17:45,985.93,101.8,844.31,8.03,151,0.2,0.02,0,-999,-999,0,0,0,0,1.42,0,0,1,1,0,0,0,0,128,255,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 18:00,978.81,101.72,838.91,8,149,0.2,0.02,0,-999,-999,0,0,0,0,1.44,0,0,1,1,0,0,0,0,128,255,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 18:15,999.44,101.27,849.18,8.03,151,0.28,0.02,0,-999,-999,0,0,0,0,2.2,0,0,1,1,0,0,0,0,129,263,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 18:30,1032.32,101.6,868.73,8.05,148,0.28,0.02,0,-999,-999,0,0,0,0,1.36,0,0,1,1,0,0,0,0,128,269,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 18:45,1017.63,101.56,863.41,8.04,150,0.23,0.02,0,-999,-999,0,0,0,0,1.33,0,0,1,1,0,0,0,0,128,269,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 19:00,1015.33,101.68,860.34,8.01,152,0.23,0.02,0,-999,-999,0,0,0,0,1.27,0,0,1,1,0,0,0,0,128,269,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 19:15,1007.04,101.27,858.86,8,152,0.23,0.02,0,-999,-999,0,0,0,0,1.34,0,0,1,1,0,0,0,0,128,269,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 19:30,993.79,100.61,847.56,7.99,152,0.23,0.02,0,-999,-999,0,0,0,0,1.28,0,0,1,1,0,0,0,0,128,269,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 19:45,990.68,101.27,850.1,7.98,154,0.23,0.02,0,-999,-999,0,0,0,0,1.14,0,0,1,1,0,0,0,0,128,269,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 20:00,983.54,101.27,844.37,8,161,0.24,0.02,0,-999,-999,0,0,0,0,1.25,0,0,1,1,0,0,0,0,128,269,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 20:15,985.85,101.56,846.56,7.98,164,0.24,0.02,0,-999,-999,0,0,0,0,1.96,0,0,1,1,0,0,0,0,129,273,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 20:30,1029.04,101.56,874.14,8.02,166,0.28,0.02,0,-999,-999,0,0,0,0,1.28,0,0,1,1,0,0,0,0,128,283,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 20:45,1026.23,102.17,875.72,7.98,168,0.28,0.02,0,-999,-999,0,0,0,0,1.27,0,0,1,1,0,0,0,0,128,283,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 21:00,1018.56,102.22,868.53,7.96,170,0.21,0.02,0,-999,-999,0,0,0,0,1.43,0,0,1,1,0,0,0,0,128,283,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 21:15,1011.68,101.85,863.84,7.96,169,0.21,0.02,0,-999,-999,0,0,0,0,1.36,0,0,1,1,0,0,0,0,128,283,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 21:30,1004.73,100.9,859.15,7.96,168,0.25,0.02,0,-999,-999,0,0,0,0,1.35,0,0,1,1,0,0,0,0,128,283,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 21:45,996.77,101.8,857.79,7.94,168,0.25,0.02,0,-999,-999,0,0,0,0,1.31,0,0,1,1,0,0,0,0,128,283,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 22:00,989.42,101.19,852.9,7.95,168,0.27,0.02,0,-999,-999,0,0,0,0,1.23,0,0,1,1,0,0,0,0,128,283,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 22:15,978.35,101.85,848.96,7.96,169,0.27,0.02,0,-999,-999,0,0,0,0,1.28,0,0,1,1,0,0,0,0,128,283,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 22:30,992.8,101.68,855.99,7.97,166,0.24,0.02,0,-999,-999,0,0,0,0,2.06,0,0,1,1,0,0,0,0,129,289,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 22:45,1031.42,101.56,881.16,8.01,164,0.24,0.02,0,-999,-999,0,0,0,0,1.29,0,0,1,1,0,0,0,0,128,297,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 23:00,1021.01,101.39,875.44,7.95,170,0.22,0.02,0,-999,-999,0,0,0,0,0.03,0,0,1,1,0,0,0,0,128,297,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 23:15,1025.81,101.89,885.01,7.96,177,0.22,0.02,0,-999,-999,0,0,0,0,1.9,0,0,1,1,0,0,0,0,128,297,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 23:30,1028.68,100.24,873.26,7.99,185,0.25,0.02,0,-999,-999,0,0,0,0,1.81,0,0,1,1,0,0,0,0,128,297,128,0,0,0,0,0,128,24,64,0,0,0
1/5/2017 23:45,1016.94,96.18,848.24,7.99,179,0.25,0.01,0,-999,-999,0,0,0,0,1.53,0,0,1,1,0,0,0,0,128,297,128,0,0,0,0,0,128,24,64,0,0,0
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
